time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146440982818604,0.2158397287130355,0.1962381452322006,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782120585441588,0.370929092168808,0.3530295193195343,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260137677192688,0.3176366090774536,0.2236342579126358,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948104202747345,0.3379540145397186,0.3219650089740753,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070329427719116,0.2097197622060775,0.9525607824325562,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,292.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491793215274811,1.0,1.0,0.492791473865509,1.0,-2.457903385162353,1.4263633489608765,1.031540036201477,0.8714695572853088,0.0,0.0,0.0,78.84929656982422,92.0,6.79940128326416,-0.0,1174.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.797757089138031,0.2138718515634536,0.1946537047624588,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589442610740662,0.3683496117591858,0.3507926166057586,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048991799354552,0.3152699470520019,0.2221272140741348,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261474609375,0.3354647755622864,0.3198110461235046,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900512218475342,0.2078818529844284,0.9452227354049684,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,292.02569580078125,296.8771057128906,291.02178955078125,1.0,0.449873149394989,1.0,1.0,0.4956241250038147,1.0,-2.4400975704193115,1.410947322845459,1.0291502475738523,0.8600230813026428,0.0,0.0,0.0,82.78540802001953,92.0,7.668319702148437,-0.0,1169.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794259786605835,0.2118852287530899,0.1930918395519256,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356776475906372,0.3657515048980713,0.3485797047615051,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.88444584608078,0.3128867447376251,0.2206393480300903,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033163785934448,0.3329573571681976,0.3176814913749695,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720902562141418,0.2060262560844421,0.9380037188529968,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,292.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514070749282837,1.0,1.0,0.4982260167598724,1.0,-2.422543525695801,1.3961777687072754,1.026365876197815,0.8491652011871338,0.0,0.0,0.0,87.78781127929688,110.0,7.710037231445312,-0.0,1170.3575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451072335243225,0.2078541815280914,0.1900029927492141,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908826112747192,0.3604955077171325,0.3441896438598633,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460050225257874,0.308067262172699,0.2176945507526397,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631269931793213,0.327884316444397,0.3134595453739166,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388097047805786,0.20225889980793,0.9237505793571472,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,292.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563171863555908,1.0,1.0,0.5034297704696655,1.0,-2.387825489044189,1.367178440093994,1.0206469297409058,0.8278973698616028,0.0,0.0,0.0,100.13770294189452,113.0,7.982128620147705,-0.0,1181.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451072335243225,0.2078541815280914,0.1900029927492141,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908826112747192,0.3604955077171325,0.3441896438598633,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460050225257874,0.308067262172699,0.2176945507526397,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631269931793213,0.327884316444397,0.3134595453739166,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388097047805786,0.20225889980793,0.9237505793571472,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,292.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563171863555908,1.0,1.0,0.5034297704696655,1.0,-2.387825489044189,1.367178440093994,1.0206469297409058,0.8278973698616028,0.0,0.0,0.0,100.13770294189452,113.0,7.982128620147705,-0.0,1181.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241489291191101,0.2037667781114578,0.1867300122976303,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647163510322571,0.3551734983921051,0.3395992219448089,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227982521057129,0.3031930029392242,0.2146089673042297,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387548327445984,0.322747141122818,0.3090390563011169,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181950211524963,0.1984279006719589,0.9085608124732972,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,292.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580763876438141,1.0,1.0,0.508633553981781,1.0,-2.351116418838501,1.337420105934143,1.0136961936950684,0.8063294291496277,0.0,0.0,0.0,109.09537506103516,101.0,9.566490173339844,-0.0,1175.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241489291191101,0.2037667781114578,0.1867300122976303,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647163510322571,0.3551734983921051,0.3395992219448089,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227982521057129,0.3031930029392242,0.2146089673042297,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387548327445984,0.322747141122818,0.3090390563011169,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181950211524963,0.1984279006719589,0.9085608124732972,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,292.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580763876438141,1.0,1.0,0.508633553981781,1.0,-2.351116418838501,1.337420105934143,1.0136961936950684,0.8063294291496277,0.0,0.0,0.0,109.09537506103516,101.0,9.566490173339844,-0.0,1175.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162811756134033,0.1996693015098571,0.183143213391304,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562464714050293,0.3498173058032989,0.3346592485904693,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148415088653564,0.2982998192310333,0.2112751603126526,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307386636734009,0.3175778687000274,0.3042708039283752,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102222442626953,0.1945669054985046,0.8917260766029358,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,292.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533507823944092,1.0,1.0,0.5132272839546204,1.0,-2.310920476913452,1.3071032762527466,1.003817081451416,0.7849621176719666,0.0,0.0,0.0,110.11988067626952,89.0,9.23985767364502,-0.0,1134.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162811756134033,0.1996693015098571,0.183143213391304,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562464714050293,0.3498173058032989,0.3346592485904693,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148415088653564,0.2982998192310333,0.2112751603126526,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307386636734009,0.3175778687000274,0.3042708039283752,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102222442626953,0.1945669054985046,0.8917260766029358,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,292.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533507823944092,1.0,1.0,0.5132272839546204,1.0,-2.310920476913452,1.3071032762527466,1.003817081451416,0.7849621176719666,0.0,0.0,0.0,110.11988067626952,89.0,9.23985767364502,-0.0,1134.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157506346702576,0.1955936849117279,0.1793835014104843,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570699691772461,0.3444500267505646,0.3295069932937622,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153234720230103,0.293412983417511,0.2077965289354324,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312448263168335,0.3124004304409027,0.2992929220199585,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098056077957153,0.1907050311565399,0.873926043510437,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,292.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448593854904175,1.0,1.0,0.5178210735321045,1.0,-2.268676280975342,1.2760074138641355,0.9926688075065612,0.7632181644439697,0.0,0.0,0.0,106.13370513916016,77.0,10.442411422729492,-0.0,1073.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157506346702576,0.1955936849117279,0.1793835014104843,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570699691772461,0.3444500267505646,0.3295069932937622,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153234720230103,0.293412983417511,0.2077965289354324,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312448263168335,0.3124004304409027,0.2992929220199585,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098056077957153,0.1907050311565399,0.873926043510437,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,292.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448593854904175,1.0,1.0,0.5178210735321045,1.0,-2.268676280975342,1.2760074138641355,0.9926688075065612,0.7632181644439697,0.0,0.0,0.0,106.13370513916016,77.0,10.442411422729492,-0.0,1073.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174072861671448,0.1935681849718094,0.1774692088365554,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598616123199463,0.3417670130729675,0.3268831670284271,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177435994148254,0.2909764051437378,0.2060264647006988,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336785435676575,0.3098132908344269,0.2967572808265686,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116022706031799,0.1887784451246261,0.8648175001144409,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,292.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396377503871918,1.0,1.0,0.5201179385185242,1.0,-2.2471120357513428,1.2603358030319214,0.9867762327194214,0.7523061633110046,0.0,0.0,0.0,102.95237731933594,77.0,11.633094787597656,-0.0,1038.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.720100462436676,0.1915512084960937,0.1755417585372924,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.864019513130188,0.3390853703022003,0.3242384791374206,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213505744934082,0.2885450422763824,0.2042437344789505,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373496532440186,0.3072280883789062,0.2942013442516327,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.714451014995575,0.186855748295784,0.8556210994720459,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,292.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339334964752197,1.0,1.0,0.5220472812652588,1.0,-2.2253623008728027,1.245198369026184,0.9801637530326844,0.7419590950012207,0.0,0.0,0.0,99.216796875,65.0,11.737041473388672,-0.0,1002.1676025390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282804846763611,0.1875350326299667,0.1716603338718414,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763113021850586,0.3337189853191376,0.3189009130001068,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.831874430179596,0.2836900651454925,0.2006505280733108,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483005166053772,0.3020568490028381,0.2890432476997375,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228606343269348,0.1830175518989563,0.8370435237884521,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,292.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214031994342804,1.0,1.0,0.5259060859680176,1.0,-2.1814634799957275,1.2149697542190552,0.9664936661720276,0.7213714122772217,0.0,0.0,0.0,90.5659637451172,53.0,12.269939422607422,-0.0,926.2139892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282804846763611,0.1875350326299667,0.1716603338718414,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763113021850586,0.3337189853191376,0.3189009130001068,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.831874430179596,0.2836900651454925,0.2006505280733108,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483005166053772,0.3020568490028381,0.2890432476997375,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228606343269348,0.1830175518989563,0.8370435237884521,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,292.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214031994342804,1.0,1.0,0.5259060859680176,1.0,-2.1814634799957275,1.2149697542190552,0.9664936661720276,0.7213714122772217,0.0,0.0,0.0,90.5659637451172,53.0,12.269939422607422,-0.0,926.2139892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404352426528931,0.0,0.1677625775337219,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942962288856506,0.0,0.3135219812393188,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472928404808044,0.0,0.197036325931549,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646261096000671,0.0,0.2838461995124817,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349888682365417,0.0,0.8183221220970154,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,292.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251853942871,1.184820532798767,0.952431321144104,0.7008916139602661,0.0,0.0,0.0,80.90807342529297,60.0,14.857606887817385,-0.0,849.0455932617188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404352426528931,0.0,0.1677625775337219,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942962288856506,0.0,0.3135219812393188,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472928404808044,0.0,0.197036325931549,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646261096000671,0.0,0.2838461995124817,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349888682365417,0.0,0.8183221220970154,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,292.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137251853942871,1.184820532798767,0.952431321144104,0.7008916139602661,0.0,0.0,0.0,80.90807342529297,60.0,14.857606887817385,-0.0,849.0455932617188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0006958622834645,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0012334301136434,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0007845741929486,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0011246966896578,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0034043039195239,291.1588134765625,294.1499938964844,286.4302978515625,285.7915344238281,291.2789306640625,294.566162109375,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0144563391804695,0.0131186349317431,0.0013377040158957,-0.017764862626791,0.0,0.0,0.0,-0.0765334665775299,60.0,-20.36895179748535,-0.0,-5.151966888661264e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0006958622834645,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0012334301136434,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0007845741929486,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0011246966896578,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0034043039195239,291.1588134765625,294.1499938964844,286.4302978515625,285.7915344238281,291.2789306640625,294.566162109375,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0144563391804695,0.0131186349317431,0.0013377040158957,-0.017764862626791,0.0,0.0,0.0,-0.0765334665775299,60.0,-20.36895179748535,-0.0,-5.151966888661264e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001146103895734,297.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001347200886812,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.59607568802312e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001316729903919,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0005704945651814,291.15948486328125,294.1499938964844,286.420654296875,285.7898254394531,291.1705322265625,292.9674987792969,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012571536935865,0.0044978344812989,-0.0032406807877123,-0.0227543264627456,0.0,0.0,0.0,-0.0096896979957818,60.0,-15.18864631652832,-0.0,-1.0775136871643556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.825608867686242e-05,297.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0001038409100146,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.660244591534138e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001037599868141,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0004907563561573,291.1596984863281,294.1499938964844,286.4111328125,285.78814697265625,291.1338806152344,291.6005554199219,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010479901684448,0.0011397673515602,-9.177716128760947e-05,-0.0262073967605829,0.0,0.0,0.0,-0.0098053188994526,60.0,-7.829116344451904,-0.0,-7.48843760334239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.786568261915818e-05,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001030655039357,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.612173067172989e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001030636994983,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004888583789579,291.159912109375,294.1499938964844,286.4017639160156,285.7865600585937,291.0992736816406,290.51025390625,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429264511913,5.153680149305728e-08,0.0010428748792037,-0.0275207199156284,0.0,0.0,0.0,-0.0102016869932413,60.0,-4.995246887207031,-0.0,-7.415864189397325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.79162796284072e-05,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001031109277391,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.615726644871756e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001031108258757,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004891122225672,291.1600952148437,294.1499938964844,286.3924865722656,285.7850036621094,291.0649108886719,289.6405944824219,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434379801154,1.0943331574253534e-08,0.0010434270370751,-0.0277161281555891,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.958972215652466,-0.0,-7.423233938652629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.800694533623756e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001032062937156,297.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.622772682225332e-05,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.00010320621368,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004895651363767,291.1603698730469,294.1499938964844,286.3797607421875,285.7829284667969,291.0171813964844,288.7127380371094,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444024810567,1.1056270565745764e-08,0.0010443914216011,-0.0280119031667709,0.0,0.0,0.0,-0.010293879546225,60.0,-3.516922235488892,-0.0,-7.436964466478457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.804820001590996e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001032497311825,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.625981379533187e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.000103249658423,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004897711914964,291.16046142578125,294.1499938964844,286.3743591308594,285.78204345703125,290.9968566894531,288.39752197265625,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4585072994232178,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.8128555691801e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001033343505696,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.63223142712377e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.00010333427781,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.000490172591526,291.16064453125,294.1499938964844,286.3643798828125,285.7804260253906,290.9591064453125,287.9132385253906,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4158804416656494,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.819459228310734e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001034038868965,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.637367525603622e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001034038141369,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004905024543404,291.1607971191406,294.1499938964844,286.35662841796875,285.7791748046875,290.9296264648437,287.61041259765625,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408501148223877,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.835307719185948e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001035707755363,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.64969372539781e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001035707027767,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004912941367365,291.1611022949219,294.1499938964844,286.3393249511719,285.7763977050781,290.8631896972656,287.1143493652344,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179606437683105,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,9.835307719185948e-05,297.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001035707755363,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.64969372539781e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001035707027767,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004912941367365,291.1611022949219,294.1499938964844,286.3393249511719,285.7763977050781,290.8631896972656,287.1143493652344,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179606437683105,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.852126095211132e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001037478796206,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.662774441996589e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.000103747806861,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004921342479065,291.161376953125,294.1499938964844,286.3223876953125,285.77362060546875,290.797607421875,286.8018798828125,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434288740158081,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.852126095211132e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001037478796206,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.662774441996589e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.000103747806861,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004921342479065,291.161376953125,294.1499938964844,286.3223876953125,285.77362060546875,290.797607421875,286.8018798828125,291.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434288740158081,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.86082013696432e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001038394329953,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,7.669536717003211e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001038393602357,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004925685352645,291.1614990234375,294.1499938964844,286.3140563964844,285.772216796875,290.7650756835937,286.692138671875,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4428024291992188,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.869660425465554e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.000103932521597,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.676412496948615e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001039324561133,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004930100985802,291.16162109375,294.1499938964844,286.3058166503906,285.7707824707031,290.7327880859375,286.60467529296875,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451344490051269,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.887648047879338e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001041219366015,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.690402708249167e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001041218711179,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004939086502417,291.161865234375,294.1499938964844,286.2894897460937,285.7678527832031,290.66876220703125,286.47833251953125,291.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468392133712769,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.887648047879338e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001041219366015,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.690402708249167e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001041218711179,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0004939086502417,291.161865234375,294.1499938964844,286.2894897460937,285.7678527832031,290.66876220703125,286.47833251953125,291.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468392133712769,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.905817569233476e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001043132724589,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.704534800723195e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001043131996993,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004948162240907,291.1620483398437,294.1499938964844,286.2734680175781,285.7647705078125,290.6054992675781,286.3960266113281,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4853081703186035,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.905817569233476e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001043132724589,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.704534800723195e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001043131996993,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004948162240907,291.1620483398437,294.1499938964844,286.2734680175781,285.7647705078125,290.6054992675781,286.3960266113281,291.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4853081703186035,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.923899779096246e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001045036842697,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.71859849919565e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001045036115101,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004957194905728,291.1622314453125,294.1499938964844,286.25762939453125,285.7614440917969,290.54302978515625,286.3405456542969,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502027988433838,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
