time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001007270111585,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060705762938,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.834330608602613e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001060705253621,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005031523760408,291.1599426269531,294.1499938964844,285.9115295410156,285.542236328125,289.3978271484375,285.94110107421875,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7779037952423096,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001007270111585,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001060705762938,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.834330608602613e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001060705253621,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0005031523760408,291.1599426269531,294.1499938964844,285.9115295410156,285.542236328125,289.3978271484375,285.94110107421875,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.7779037952423096,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001006861566565,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0001060275462805,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,7.831152470316738e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001060274953488,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0005029482999816,291.1597595214844,294.1499938964844,285.9017028808594,285.5307922363281,289.3740539550781,285.9316101074219,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783076763153076,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001006297243293,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001059681235346,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,7.826763612683862e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001059680726029,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0005026664002798,291.1595764160156,294.1499938964844,285.8918151855469,285.5189819335937,289.3504333496094,285.9220275878906,291.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.787825107574463,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001004618243314,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001057913104887,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.813703996362165e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.000105791259557,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0005018276860937,291.1591796875,294.1499938964844,285.8717956542969,285.4941101074219,289.3036193847656,285.9027709960937,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795680522918701,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001004618243314,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001057913104887,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,7.813703996362165e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.000105791259557,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0005018276860937,291.1591796875,294.1499938964844,285.8717956542969,285.4941101074219,289.3036193847656,285.9027709960937,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795680522918701,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001002745411824,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0001055940956575,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,7.799138256814331e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001055940447258,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0005008921725675,291.1588439941406,294.1499938964844,285.8556213378906,285.47314453125,289.2666015625,285.88726806640625,291.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.80009126663208,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001002223652903,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001055391476256,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.795079727657139e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001055390966939,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0005006315768696,291.1587829589844,294.1499938964844,285.8515319824219,285.4677734375,289.2574157714844,285.8833923339844,291.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.8009636402130127,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.995096479542552e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001052533480105,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.77397071942687e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001052533043548,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004992758622393,291.1583251953125,294.1499938964844,285.8310546875,285.4400939941406,289.2118225097656,285.8638916015625,291.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.80429482460022,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.995096479542552e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001052533480105,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.77397071942687e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001052533043548,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004992758622393,291.1583251953125,294.1499938964844,285.8310546875,285.4400939941406,289.2118225097656,285.8638916015625,291.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472436499739617e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.80429482460022,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.966284414986148e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000104949940578,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.751561497570947e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001049498969223,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004978366196155,291.1578674316406,294.1499938964844,285.8103942871094,285.4112243652344,289.16680908203125,285.8443298339844,291.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806959867477417,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.966284414986148e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.000104949940578,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.751561497570947e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001049498969223,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0004978366196155,291.1578674316406,294.1499938964844,285.8103942871094,285.4112243652344,289.16680908203125,285.8443298339844,291.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806959867477417,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.950241656042635e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001047810001182,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.739083230262622e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001047809491865,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004970352747477,291.1576232910156,294.1499938964844,285.79998779296875,285.3963928222656,289.1445007324219,285.83453369140625,291.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80784273147583,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,9.93317662505433e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000104601298517,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.72581115597859e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001046012548613,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004961828235536,291.15740966796875,294.1499938964844,285.78955078125,285.3812866210937,289.12237548828125,285.82470703125,291.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.808350801467896,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.896230039885268e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001042122312355,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.697074761381373e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001042121875798,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004943372914567,291.1568908691406,294.1499938964844,285.7685852050781,285.35040283203125,289.0785522460937,285.8050842285156,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8082454204559326,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.896230039885268e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001042122312355,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.697074761381373e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001042121875798,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0004943372914567,291.1568908691406,294.1499938964844,285.7685852050781,285.35040283203125,289.0785522460937,285.8050842285156,291.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8082454204559326,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.856052929535508e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001037891415762,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001037890979205,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004923303495161,291.1563720703125,294.1499938964844,285.7475280761719,285.3186950683594,289.0353088378906,285.7855224609375,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806752443313599,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.856052929535508e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001037891415762,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001037890979205,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004923303495161,291.1563720703125,294.1499938964844,285.7475280761719,285.3186950683594,289.0353088378906,285.7855224609375,291.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806752443313599,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.813415090320632e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001033401422319,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.632662891410291e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001033400985761,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004902004729956,291.1558532714844,294.1499938964844,285.72637939453125,285.2863464355469,288.99267578125,285.7660522460937,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.8040947914123535,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.813415090320632e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001033401422319,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,7.632662891410291e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001033400985761,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004902004729956,291.1558532714844,294.1499938964844,285.72637939453125,285.2863464355469,288.99267578125,285.7660522460937,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.8040947914123535,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.769196185516194e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001028744882205,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.598269439768046e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001028744445648,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004879916377831,291.1553039550781,294.1499938964844,285.7052001953125,285.2534484863281,288.9506225585937,285.7467346191406,291.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8005576133728014,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.769196185516194e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001028744882205,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.598269439768046e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001028744445648,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004879916377831,291.1553039550781,294.1499938964844,285.7052001953125,285.2534484863281,288.9506225585937,285.7467346191406,291.01837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8005576133728014,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.746783325681464e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001026384707074,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.580837700515985e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001026384270517,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0004868720716331,291.1549987792969,294.1499938964844,285.6946105957031,285.23681640625,288.9298400878906,285.7371520996094,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.79855227470398,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.72433845163323e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001024021185003,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.563380495412275e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001024020748445,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004857509338762,291.1547241210937,294.1499938964844,285.6839904785156,285.2201232910156,288.9091796875,285.72760009765625,291.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097616076620852e-08,0.0010361961321905,-0.0255024377256631,0.0,0.0,0.0,-0.0098186433315277,60.0,-3.7964608669281006,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.679747017798944e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001019325427478,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.528698188252747e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000101932499092,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000483523501316,291.1541442871094,294.1499938964844,285.6628112792969,285.1865234375,288.8682861328125,285.7086486816406,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792172431945801,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.679747017798944e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001019325427478,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.528698188252747e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000101932499092,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000483523501316,291.1541442871094,294.1499938964844,285.6628112792969,285.1865234375,288.8682861328125,285.7086486816406,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.792172431945801,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.641431825002655e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001015290690702,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.498897321056575e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001015290254144,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004816095752175,291.1535949707031,294.1499938964844,285.6441955566406,285.1568298339844,288.8327331542969,285.6921691894531,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788482427597046,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.636305912863465e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001014750814647,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.494910096284002e-05,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001014750450849,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0004813534906134,291.1535339355469,294.1499938964844,285.64166259765625,285.1527709960937,288.82794189453125,285.6899108886719,291.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787997007369995,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.594749280950056e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001010374762699,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001010374326142,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.000479277659906,291.15289306640625,294.1499938964844,285.62060546875,285.1190185546875,288.7881164550781,285.6714172363281,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7842321395874015,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.594749280950056e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001010374762699,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001010374326142,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.000479277659906,291.15289306640625,294.1499938964844,285.62060546875,285.1190185546875,288.7881164550781,285.6714172363281,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7842321395874015,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.555705764796583e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001006263264571,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.432221173075959e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001006262828013,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004773273831233,291.1522521972656,294.1499938964844,285.5996398925781,285.0853576660156,288.748779296875,285.6531677246094,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7811453342437744,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.555705764796583e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001006263264571,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,7.432221173075959e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001006262828013,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004773273831233,291.1522521972656,294.1499938964844,285.5996398925781,285.0853576660156,288.748779296875,285.6531677246094,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7811453342437744,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.537329606246205e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001004328150884,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.417929009534419e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001004327714326,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004764094483107,291.15191650390625,294.1499938964844,285.5892028808594,285.0686340332031,288.72930908203125,285.6441345214844,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766877807569017e-09,0.0010162660619243,-0.0193993933498859,0.0,0.0,0.0,-0.0086631961166858,60.0,-3.7799384593963614,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.519646118860692e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001002465942292,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.404174539260566e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001002465578494,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004755261179525,291.151611328125,294.1499938964844,285.57879638671875,285.0519714355469,288.7099609375,285.6351318359375,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778935432434082,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.486910130362958e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.990186663344502e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.990183025365695e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004738908901344,291.15093994140625,294.1499938964844,285.5581359863281,285.0189208984375,288.67156982421875,285.6173400878906,290.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777743577957153,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.486910130362958e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.990186663344502e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.990183025365695e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004738908901344,291.15093994140625,294.1499938964844,285.5581359863281,285.0189208984375,288.67156982421875,285.6173400878906,290.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777743577957153,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.457678970647976e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.959404997061938e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.355977868428454e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.959401359083132e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004724307218566,291.1502380371094,294.1499938964844,285.53765869140625,284.9864196777344,288.63360595703125,285.5997314453125,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777709484100342,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.457678970647976e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.959404997061938e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.355977868428454e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.959401359083132e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004724307218566,291.1502380371094,294.1499938964844,285.53765869140625,284.9864196777344,288.63360595703125,285.5997314453125,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777709484100342,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.432010119780898e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.932374086929484e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.932370448950678e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000471148523502,291.1495361328125,294.1499938964844,285.51739501953125,284.9545288085937,288.5960998535156,285.5823059082031,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778863668441773,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.432010119780898e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.932374086929484e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.932370448950678e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000471148523502,291.1495361328125,294.1499938964844,285.51739501953125,284.9545288085937,288.5960998535156,285.5823059082031,290.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778863668441773,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.409846825292334e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.909034997690468e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.909031359711662e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004700414137914,291.1488037109375,294.1499938964844,285.4974060058594,284.92340087890625,288.5589599609375,285.5650329589844,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781201124191284,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
