time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.409846825292334e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.909034997690468e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.909031359711662e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004700414137914,291.1488037109375,294.1499938964844,285.4974060058594,284.92340087890625,288.5589599609375,285.5650329589844,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.781201124191284,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.400047565577552e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.898715507006273e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.311152876354754e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.898711869027466e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.000469551916467,291.1484375,294.1499938964844,285.48748779296875,284.9081726074219,288.5405578613281,285.55645751953125,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055776324842554e-09,0.0010016339365392,-0.0149174705147743,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.782816886901856,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.391065395902842e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.889256762107834e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.304167229449376e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.889253124129028e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004691032227128,291.1480712890625,294.1499938964844,285.4776916503906,284.8931884765625,288.5222473144531,285.5478820800781,290.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.9438032273817515e-09,0.0010006763041019,-0.0146241448819637,0.0,0.0,0.0,-0.007759416475892,60.0,-3.784709930419922,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.375355148222296e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.872712689684704e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.872709051705895e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004683184670284,291.1473083496094,294.1499938964844,285.458251953125,284.8639831542969,288.4858703613281,285.5308532714844,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789214849472046,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.375355148222296e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.872712689684704e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.872709051705895e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004683184670284,291.1473083496094,294.1499938964844,285.458251953125,284.8639831542969,288.4858703613281,285.5308532714844,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.789214849472046,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.362996206618844e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.859698184300214e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.282334991032258e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.859694546321408e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004677011165767,291.1465759277344,294.1499938964844,285.43994140625,284.8370361328125,288.4512939453125,285.5145568847656,290.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938604859306915e-09,0.000997683731839,-0.0137074030935764,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.794464349746704,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.362534910906106e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.859212877927348e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,7.281976286321878e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.85920923994854e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.000467678066343,291.14654541015625,294.1499938964844,285.439208984375,284.8359375,288.4498596191406,285.5138854980469,290.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.794699192047119,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.352288179798052e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848421905189753e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848418267210944e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004671662172768,291.145751953125,294.1499938964844,285.4205017089844,284.8092041015625,288.4142150878906,285.4969482421875,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801019191741944,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.352288179798052e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848421905189753e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.848418267210944e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004671662172768,291.145751953125,294.1499938964844,285.4205017089844,284.8092041015625,288.4142150878906,285.4969482421875,290.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.801019191741944,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.344337740913032e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.840049460763112e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.840046550380066e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004667690955102,291.1449584960937,294.1499938964844,285.4021911621094,284.7838439941406,288.3788757324219,285.4801025390625,290.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808048725128174,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.344337740913032e-05,297.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.840049460763112e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.840046550380066e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004667690955102,291.1449584960937,294.1499938964844,285.4021911621094,284.7838439941406,288.3788757324219,285.4801025390625,290.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.808048725128174,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.341155964648352e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.836699609877542e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.265348540386185e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.836695971898736e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004666101594921,291.1445617675781,294.1499938964844,285.3932189941406,284.7717590332031,288.3613586425781,285.4716796875,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321478369069155e-09,0.0009953543776646,-0.0129938228055834,0.0,0.0,0.0,-0.0074509009718894,60.0,-3.811800479888916,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.338474046671764e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.833875083131716e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.263262523338199e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.833871445152909e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004664761945605,291.1441345214844,294.1499938964844,285.38433837890625,284.76007080078125,288.3439025878906,285.4632568359375,290.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288012250304064e-09,0.0009950682288035,-0.0129061480984091,0.0,0.0,0.0,-0.007434309925884,60.0,-3.815690040588379,-0.0,-6.751024983486786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.33445044211112e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.829637565417217e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004662752035073,291.143310546875,294.1499938964844,285.3669128417969,284.7379455566406,288.3092346191406,285.4465026855469,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823793649673462,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.33445044211112e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.829637565417217e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.82963465503417e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004662752035073,291.143310546875,294.1499938964844,285.3669128417969,284.7379455566406,288.3092346191406,285.4465026855469,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823793649673462,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.332272020401432e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.827344183577225e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.258438563439995e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.827340545598418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004661663842853,291.1424560546875,294.1499938964844,285.3500061035156,284.7176208496094,288.2748718261719,285.4297790527344,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539555378091e-09,0.0009944055927917,-0.012703183107078,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.832343578338623,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.332272020401432e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.827344183577225e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.258438563439995e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.827340545598418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004661663842853,291.1424560546875,294.1499938964844,285.3500061035156,284.7176208496094,288.2748718261719,285.4297790527344,290.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539555378091e-09,0.0009944055927917,-0.012703183107078,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.832343578338623,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.331286128144713e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.82630590442568e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826302266446874e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004661171406041,291.1415710449219,294.1499938964844,285.3348999023437,284.69976806640625,288.2408447265625,285.4132385253906,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8408379554748535,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.331286128144713e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.82630590442568e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826302266446874e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004661171406041,291.1415710449219,294.1499938964844,285.3348999023437,284.69976806640625,288.2408447265625,285.4132385253906,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8408379554748535,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.33081901166588e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.82581259449944e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825809684116392e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004660937702283,291.14068603515625,294.1499938964844,285.32275390625,284.6847839355469,288.2071838378906,285.3973083496094,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8479928970336914,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.33081901166588e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.82581259449944e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825809684116392e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004660937702283,291.14068603515625,294.1499938964844,285.32275390625,284.6847839355469,288.2071838378906,285.3973083496094,290.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8479928970336914,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.330774628324434e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.825766028370708e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.257273682625964e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.825763117987664e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004660915583372,291.1402282714844,294.1499938964844,285.3177185058594,284.6783142089844,288.1905212402344,285.38970947265625,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.850914239883423,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.3308488430921e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.82584460871294e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,7.257331162691116e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.825840970734134e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0004660952836275,291.1397705078125,294.1499938964844,285.3133544921875,284.6724853515625,288.1739501953125,285.3824157714844,290.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853436946868897,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.331354522146285e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.826376481214538e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.826373570831493e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004661205457523,291.13885498046875,294.1499938964844,285.3065185546875,284.6627502441406,288.1411437988281,285.3687744140625,290.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857331991195679,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.331354522146285e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.826376481214538e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.826373570831493e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004661205457523,291.13885498046875,294.1499938964844,285.3065185546875,284.6627502441406,288.1411437988281,285.3687744140625,290.95977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857331991195679,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.332322224508972e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.827395115280524e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.827392204897478e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004661688581109,291.1379089355469,294.1499938964844,285.30206298828125,284.6553649902344,288.1087951660156,285.35662841796875,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85971736907959,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.332322224508972e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.827395115280524e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.827392204897478e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004661688581109,291.1379089355469,294.1499938964844,285.30206298828125,284.6553649902344,288.1087951660156,285.35662841796875,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85971736907959,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.333734487881884e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.828883048612624e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.82888013822958e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004662394348997,291.136962890625,294.1499938964844,285.2997131347656,284.650146484375,288.07696533203125,285.3461303710937,290.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860749244689941,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.333734487881884e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,9.828883048612624e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.82888013822958e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004662394348997,291.136962890625,294.1499938964844,285.2997131347656,284.650146484375,288.07696533203125,285.3461303710937,290.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860749244689941,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.335577487945557e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.830822818912566e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.261008431669325e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.83081990852952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004663314612116,291.135986328125,294.1499938964844,285.29931640625,284.6469116210937,288.0456848144531,285.3373413085937,290.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860563039779663,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.335577487945557e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.830822818912566e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.261008431669325e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.83081990852952e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004663314612116,291.135986328125,294.1499938964844,285.29931640625,284.6469116210937,288.0456848144531,285.3373413085937,290.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860563039779663,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.33665651245974e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.831960051087664e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,7.261848077178001e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.831956413108855e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004663853906095,291.135498046875,294.1499938964844,285.2997741699219,284.64599609375,288.0302429199219,285.3336181640625,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.860038995742798,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.337833762401716e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.833199146669358e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,7.262763392645866e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.833196236286312e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.000466444180347,291.1349792480469,294.1499938964844,285.3006591796875,284.6455078125,288.01495361328125,285.330322265625,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859273910522461,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.340482210973278e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.835988021222876e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.835985110839827e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004665764863602,291.13397216796875,294.1499938964844,285.3034973144531,284.645751953125,287.9848022460937,285.324951171875,290.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857067108154297,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.340482210973278e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.835988021222876e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.835985110839827e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004665764863602,291.13397216796875,294.1499938964844,285.3034973144531,284.645751953125,287.9848022460937,285.324951171875,290.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.857067108154297,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.343505371361972e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.83917198027484e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004667275061365,291.1329650878906,294.1499938964844,285.30767822265625,284.6474304199219,287.9552001953125,285.3212890625,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8540234565734863,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.343505371361972e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.83917198027484e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839169069891796e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004667275061365,291.1329650878906,294.1499938964844,285.30767822265625,284.6474304199219,287.9552001953125,285.3212890625,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.8540234565734863,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.346877777716144e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.842722647590564e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004668959300033,291.1319274902344,294.1499938964844,285.3129577636719,284.65045166015625,287.9262390136719,285.3192138671875,290.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850288152694702,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.346877777716144e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.842722647590564e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.842719737207516e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004668959300033,291.1319274902344,294.1499938964844,285.3129577636719,284.65045166015625,287.9262390136719,285.3192138671875,290.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850288152694702,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.350297477794812e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.846323519013822e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,7.272457878571004e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.846320608630776e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004670667694881,291.1309509277344,294.1499938964844,285.31866455078125,284.6542053222656,287.8998413085937,285.31866455078125,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.434029670681184e-09,0.0009963165502995,-0.0132886851206421,0.0,0.0,0.0,-0.0075066960416734,60.0,-3.846310377120972,-0.0,-6.767979954247495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,9.350570326205344e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.846610919339582e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.846608008956537e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004670804191846,291.130859375,294.1499938964844,285.31915283203125,284.654541015625,287.8978576660156,285.3186950683594,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.84598708152771,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
