time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.352526831207796e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.84867147053592e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.274191739270464e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.848668560152872e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004671781498473,291.1303405761719,294.1499938964844,285.322509765625,284.6569519042969,287.8838806152344,285.3189697265625,290.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843663215637207,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.3545502750203e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.850801870925352e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.27576480130665e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.850798960542306e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004672791983466,291.1297912597656,294.1499938964844,285.3260192871094,284.6595764160156,287.8700866699219,285.319580078125,290.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841249704360962,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.358778333989903e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.855254029389472e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855251119006424e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004674904048442,291.1286926269531,294.1499938964844,285.3334045410156,284.6653747558594,287.8429260253906,285.3216857910156,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8362138271331774,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.358778333989903e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.855254029389472e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855251119006424e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004674904048442,291.1286926269531,294.1499938964844,285.3334045410156,284.6653747558594,287.8429260253906,285.3216857910156,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8362138271331774,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.363214485347272e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.859925194177777e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004677120014093,291.1275939941406,294.1499938964844,285.341064453125,284.6717834472656,287.8163452148437,285.3249206542969,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8309860229492174,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.363214485347272e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.859925194177777e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.859922283794732e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004677120014093,291.1275939941406,294.1499938964844,285.341064453125,284.6717834472656,287.8163452148437,285.3249206542969,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8309860229492174,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.86476443358697e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.000467941572424,291.12646484375,294.1499938964844,285.34881591796875,284.6785583496094,287.7903747558594,285.3290710449219,290.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825693845748901,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.367809980176388e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.86476443358697e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.864762250799686e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.000467941572424,291.12646484375,294.1499938964844,285.34881591796875,284.6785583496094,287.7903747558594,285.3290710449219,290.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825693845748901,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.37217628234066e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.869362111203372e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.289474160643294e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.869359200820328e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004681596474256,291.1253967285156,294.1499938964844,285.3558959960937,284.6850891113281,287.7667541503906,285.3336181640625,290.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986497461795,5.706213723755127e-09,0.0009986440418288,-0.0140017373487353,0.0,0.0,0.0,-0.0076416293159127,60.0,-3.8208260536193848,-0.0,-6.799641028010228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.372512431582436e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.869716450339185e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.8697142675519e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004681764694396,291.1253356933594,294.1499938964844,285.3564453125,284.6855773925781,287.76495361328125,285.333984375,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820457935333252,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.374886576551944e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.872216469375417e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.291582005564123e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.872213558992372e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004682950384449,291.124755859375,294.1499938964844,285.3601379394531,284.68914794921875,287.75250244140625,285.3367004394531,290.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817901134490967,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.37726435950026e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.87472085398622e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.293431553989649e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.874717943603172e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004684138402808,291.1241760253906,294.1499938964844,285.3637084960937,284.6926574707031,287.7401733398437,285.3395080566406,290.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8154029846191406,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.382003918290138e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.879710705718026e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004686505708377,291.1229858398437,294.1499938964844,285.3704528808594,284.6996154785156,287.71588134765625,285.3453674316406,290.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8106305599212646,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.382003918290138e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.879710705718026e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.87970852293074e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,0.0004686505708377,291.1229858398437,294.1499938964844,285.3704528808594,284.6996154785156,287.71588134765625,285.3453674316406,290.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8106305599212646,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.3866627139505e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.884617611533032e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004688833141699,291.1217956542969,294.1499938964844,285.37646484375,284.706298828125,287.692138671875,285.3514099121094,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8062708377838135,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.3866627139505e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.884617611533032e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.884614701149984e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004688833141699,291.1217956542969,294.1499938964844,285.37646484375,284.706298828125,287.692138671875,285.3514099121094,290.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8062708377838135,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.391172352479772e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.889365901472048e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004691085487138,291.12060546875,294.1499938964844,285.3815002441406,284.71246337890625,287.6688842773437,285.3573608398437,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802434921264648,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.391172352479772e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.889365901472048e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.889362991089e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004691085487138,291.12060546875,294.1499938964844,285.3815002441406,284.71246337890625,287.6688842773437,285.3573608398437,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802434921264648,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.893879177980124e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004693226364906,291.119384765625,294.1499938964844,285.3853759765625,284.718017578125,287.6461181640625,285.363037109375,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799235820770264,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.395458619110286e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.893879177980124e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.89387626759708e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004693226364906,291.119384765625,294.1499938964844,285.3853759765625,284.718017578125,287.6461181640625,285.363037109375,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799235820770264,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.397491521667688e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.896019764710218e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.896017581922932e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.0004694242088589,291.1187744140625,294.1499938964844,285.3868408203125,284.7204895019531,287.6349182128906,285.3656921386719,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.797921895980835,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.399443661095574e-05,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.898075222736225e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.310681394301355e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.89807303994894e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.000469521706691,291.1181335449219,294.1499938964844,285.3879089355469,284.72271728515625,287.6238098144531,285.3681945800781,290.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.796799421310425,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.403051808476448e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.901874727802352e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.000469701946713,291.11688232421875,294.1499938964844,285.38885498046875,284.7264099121094,287.6019287109375,285.3726501464844,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795199871063232,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.403051808476448e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.901874727802352e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.901872545015068e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.000469701946713,291.11688232421875,294.1499938964844,285.38885498046875,284.7264099121094,287.6019287109375,285.3726501464844,290.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795199871063232,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.406201570527628e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.905191836878656e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004698592820204,291.1156311035156,294.1499938964844,285.3880310058594,284.7289428710937,287.5804138183594,285.3761291503906,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794587135314941,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.406201570527628e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.905191836878656e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.905189654091372e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004698592820204,291.1156311035156,294.1499938964844,285.3880310058594,284.7289428710937,287.5804138183594,285.3761291503906,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794587135314941,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.408815094502644e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.907944331644104e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004699898709077,291.1143493652344,294.1499938964844,285.3852233886719,284.7301025390625,287.5592346191406,285.3784484863281,290.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795058012008667,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.408815094502644e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.907944331644104e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.907941421261056e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004699898709077,291.1143493652344,294.1499938964844,285.3852233886719,284.7301025390625,287.5592346191406,285.3784484863281,290.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795058012008667,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.41081452765502e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.910049266181886e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.00047008972615,291.113037109375,294.1499938964844,285.3802185058594,284.729736328125,287.5383605957031,285.3793334960937,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7967259883880615,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.41081452765502e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,9.910049266181886e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.910047083394602e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.00047008972615,291.113037109375,294.1499938964844,285.3802185058594,284.729736328125,287.5383605957031,285.3793334960937,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.7967259883880615,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.411555947735906e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.910829976433888e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.3201023042202e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.910827793646604e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0004701267462223,291.1123962402344,294.1499938964844,285.3768310546875,284.7289123535156,287.52801513671875,285.3791809082031,290.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960627739665605e-09,0.0010028328979387,-0.0152849648147821,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.798062324523926,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.41212274483405e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.911426604958252e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.911424422170968e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004701550642494,291.1117248535156,294.1499938964844,285.372802734375,284.7276611328125,287.5177307128906,285.37860107421875,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799719095230103,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.412668441655114e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.912001405609772e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.911999222822487e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004701823345385,291.1103820800781,294.1499938964844,285.3628234863281,284.72369384765625,287.497314453125,285.3760681152344,290.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804098129272461,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.412668441655114e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.912001405609772e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.911999222822487e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004701823345385,291.1103820800781,294.1499938964844,285.3628234863281,284.72369384765625,287.497314453125,285.3760681152344,290.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804098129272461,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.911700908560306e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004701680736616,291.1090393066406,294.1499938964844,285.3500061035156,284.7176208496094,287.47705078125,285.3715209960937,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810026407241821,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,9.412383224116638e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.911700908560306e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.91169799817726e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0004701680736616,291.1090393066406,294.1499938964844,285.3500061035156,284.7176208496094,287.47705078125,285.3715209960937,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206192892932449e-09,0.0010029195109382,-0.015311500057578,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810026407241821,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.411203063791618e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.910457447404042e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.910455264616758e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004701091093011,291.1076965332031,294.1499938964844,285.3356018066406,284.7104797363281,287.4569091796875,285.3648986816406,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817200183868408,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.411203063791618e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.910457447404042e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.910455264616758e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004701091093011,291.1076965332031,294.1499938964844,285.3356018066406,284.7104797363281,287.4569091796875,285.3648986816406,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817200183868408,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.409149060957134e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.908294305205344e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.90829212241806e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004700065182987,291.1063232421875,294.1499938964844,285.3209533691406,284.7032775878906,287.4368591308594,285.3565368652344,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824601411819458,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.409149060957134e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.908294305205344e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.90829212241806e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,0.0004700065182987,291.1063232421875,294.1499938964844,285.3209533691406,284.7032775878906,287.4368591308594,285.3565368652344,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824601411819458,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.407809557160364e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.906884952215478e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.317188283195719e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.906882769428194e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0004699396376963,291.1056213378906,294.1499938964844,285.31353759765625,284.6996765136719,287.4268798828125,285.351806640625,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828256130218506,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
