time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.77085146587342e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004634868819266,291.0729064941406,294.1499938964844,284.956298828125,284.5404357910156,287.0142517089844,285.0452880859375,290.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977482795715332,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.278631478082389e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.77085146587342e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.216715312097222e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004634868819266,291.0729064941406,294.1499938964844,284.956298828125,284.5404357910156,287.0142517089844,285.0452880859375,290.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977482795715332,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.766427683643995e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.766425500856712e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0004632770142052,291.0712585449219,294.1499938964844,284.9385986328125,284.5329895019531,286.9955749511719,285.0294189453125,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985658645629883,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.27443034015596e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.766427683643995e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.766425500856712e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0004632770142052,291.0712585449219,294.1499938964844,284.9385986328125,284.5329895019531,286.9955749511719,285.0294189453125,290.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985658645629883,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.762594709172844e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004630952316801,291.0696105957031,294.1499938964844,284.9208984375,284.52557373046875,286.9769287109375,285.013427734375,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994074106216431,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.270790906157345e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,9.762594709172844e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0004630952316801,291.0696105957031,294.1499938964844,284.9208984375,284.52557373046875,286.9769287109375,285.013427734375,290.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994074106216431,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.267758287023752e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.75940201897174e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.759399836184456e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004629437753465,291.06793212890625,294.1499938964844,284.9031677246094,284.5181884765625,286.9582824707031,284.997314453125,290.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002743721008301,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.267758287023752e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.75940201897174e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.759399836184456e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004629437753465,291.06793212890625,294.1499938964844,284.9031677246094,284.5181884765625,286.9582824707031,284.997314453125,290.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002743721008301,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.266488632420078e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.758063970366492e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,9.75806251517497e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004628802998922,291.06707763671875,294.1499938964844,284.8943176269531,284.51446533203125,286.948974609375,284.9892272949219,290.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452286079525,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007182598114014,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.265380504075438e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.75689763436094e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.756896179169416e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004628249735105,291.0662536621094,294.1499938964844,284.88543701171875,284.51080322265625,286.9396667480469,284.9810791015625,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011686325073242,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.75513394223526e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0004627413291018,291.0645446777344,294.1499938964844,284.8677062988281,284.50341796875,286.92108154296875,284.9647521972656,290.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020910263061523,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.263706306228414e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.75513394223526e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.755132487043738e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0004627413291018,291.0645446777344,294.1499938964844,284.8677062988281,284.50341796875,286.92108154296875,284.9647521972656,290.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020910263061523,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.26278516999446e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.754164784681052e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.754162601893768e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004626953450497,291.0628356933594,294.1499938964844,284.8500061035156,284.4960632324219,286.90252685546875,284.9482421875,290.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030440330505371,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,9.26278516999446e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.754164784681052e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.204390567494556e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.754162601893768e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0004626953450497,291.0628356933594,294.1499938964844,284.8500061035156,284.4960632324219,286.90252685546875,284.9482421875,290.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030440330505371,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.26351494854316e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.75493312580511e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004627317830454,291.0611267089844,294.1499938964844,284.83221435546875,284.48883056640625,286.8839416503906,284.9315490722656,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040472984313965,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.26351494854316e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.75493312580511e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.754930943017824e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004627317830454,291.0611267089844,294.1499938964844,284.83221435546875,284.48883056640625,286.8839416503906,284.9315490722656,290.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040472984313965,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.266668348573148e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.758253872860224e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004628893220797,291.05938720703125,294.1499938964844,284.8142395019531,284.4817810058594,286.8653869628906,284.9145812988281,290.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.0514984130859375,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,9.266668348573148e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,9.758253872860224e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004628893220797,291.05938720703125,294.1499938964844,284.8142395019531,284.4817810058594,286.8653869628906,284.9145812988281,290.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.0514984130859375,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.269113797927277e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.76082810666412e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.209312752820551e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,9.760826651472598e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,0.0004630114417523,291.0585327148437,294.1499938964844,284.8052062988281,284.4783020019531,286.85614013671875,284.90594482421875,290.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351995466059e-09,0.0009876398835331,-0.0106303207576274,0.0,0.0,0.0,-0.0070036756806075,60.0,-4.057436466217041,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.27211731323041e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,9.763991693034768e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.211649062810466e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.763990237843244e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0004631615011021,291.0576477050781,294.1499938964844,284.7961120605469,284.4748840332031,286.84686279296875,284.8971862792969,290.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.06364631652832,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.279754158342256e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.772033081389964e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.217588427010924e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004635429650079,291.055908203125,294.1499938964844,284.77783203125,284.46807861328125,286.8282775878906,284.8793334960937,290.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076882839202881,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.279754158342256e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,9.772033081389964e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.217588427010924e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004635429650079,291.055908203125,294.1499938964844,284.77783203125,284.46807861328125,286.8282775878906,284.8793334960937,290.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076882839202881,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.289485024055466e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.782278357306497e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004640290280804,291.0541381835937,294.1499938964844,284.7593688964844,284.4613952636719,286.8097229003906,284.8609313964844,290.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.091203689575195,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,9.289485024055466e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.782279812498018e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.782278357306497e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004640290280804,291.0541381835937,294.1499938964844,284.7593688964844,284.4613952636719,286.8097229003906,284.8609313964844,290.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.091203689575195,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.29534508031793e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.788450552150608e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,7.229714537970722e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.788449096959084e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0004643217544071,291.05322265625,294.1499938964844,284.7497253417969,284.4579162597656,286.800048828125,284.8511047363281,290.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862350746989,0.0,0.0,0.0,-0.0071656270883977,60.0,-4.099064826965332,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,9.301226964453237e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.794645302463324e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.7946438472718e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004646155866794,291.0523681640625,294.1499938964844,284.7407531738281,284.4547424316406,286.7911376953125,284.8419189453125,290.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781909018754,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106562614440918,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004652986244764,291.0505676269531,294.1499938964844,284.72198486328125,284.4481811523437,286.7724914550781,284.822265625,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244275942444,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.122926712036133,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.314901399193332e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.809044422581792e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.809042967390268e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004652986244764,291.0505676269531,294.1499938964844,284.72198486328125,284.4481811523437,286.7724914550781,284.822265625,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244275942444,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.122926712036133,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.322438563685864e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.816981764743105e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.25078716641292e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.816980309551582e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004656751116272,291.0496826171875,294.1499938964844,284.7125244140625,284.44488525390625,286.76318359375,284.8122253417969,290.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514054149418e-09,0.0009933188557624,-0.0123703954741358,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.131478309631348,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.330428292742e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.825395682128146e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.825394226936623e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0004660742706619,291.0487670898437,294.1499938964844,284.7030334472656,284.44158935546875,286.7538452148437,284.802001953125,290.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.1830455483070645e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.140272617340088,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.347725426778196e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.843610314419492e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0004669382760766,291.04693603515625,294.1499938964844,284.6839599609375,284.4350280761719,286.73516845703125,284.7810974121094,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158556938171387,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.347725426778196e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.843610314419492e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,7.27045553503558e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.0004669382760766,291.04693603515625,294.1499938964844,284.6839599609375,284.4350280761719,286.73516845703125,284.7810974121094,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158556938171387,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.863592276815324e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.28521408746019e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.000467886129627,291.04510498046875,294.1499938964844,284.6647033691406,284.42840576171875,286.7164306640625,284.7596435546875,290.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177757740020752,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.366701124235988e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.863592276815324e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,7.28521408746019e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.863590821623802e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.000467886129627,291.04510498046875,294.1499938964844,284.6647033691406,284.42840576171875,286.7164306640625,284.7596435546875,290.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177757740020752,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.387249883729964e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.885229519568384e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0004689125926233,291.04327392578125,294.1499938964844,284.64532470703125,284.4217529296875,286.6976318359375,284.73760986328125,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890862020407894e-09,0.0010002224007621,-0.0144854579120874,0.0,0.0,0.0,-0.0077331652864813,60.0,-4.19783353805542,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.387249883729964e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,7.301196455955505e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.885229519568384e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0004689125926233,291.04327392578125,294.1499938964844,284.64532470703125,284.4217529296875,286.6976318359375,284.73760986328125,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890862020407894e-09,0.0010002224007621,-0.0144854579120874,0.0,0.0,0.0,-0.0077331652864813,60.0,-4.19783353805542,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.409258200321348e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.908407082548364e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.318313873838633e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.000470011960715,291.0414123535156,294.1499938964844,284.6257629394531,284.4149780273437,286.6788024902344,284.71514892578125,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028931803817e-09,0.001002566772513,-0.0152036687359213,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.218740463256836,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.409258200321348e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.908407082548364e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,7.318313873838633e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.908405627356842e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.000470011960715,291.0414123535156,294.1499938964844,284.6257629394531,284.4149780273437,286.6788024902344,284.71514892578125,290.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028931803817e-09,0.001002566772513,-0.0152036687359213,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.218740463256836,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.420767310075462e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.920525917550548e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.327265484491363e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.920524462359026e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000470586848678,291.0404663085937,294.1499938964844,284.6159362792969,284.4115600585937,286.6693420410156,284.7037353515625,290.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,-0.0079401563853025,60.0,-4.229497909545898,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.432587103219704e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,9.932972898241132e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,7.336458656936884e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.93297144304961e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004711772780865,291.0395202636719,294.1499938964844,284.6060791015625,284.4081115722656,286.6598815917969,284.6922607421875,290.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556435752649585e-09,0.0010050518903881,-0.0159649420529603,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.240437984466553,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.457077248953284e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004724005993921,291.0376281738281,294.1499938964844,284.5862121582031,284.4010925292969,286.64093017578125,284.6690673828125,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262831211090088,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
