time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.457077248953284e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.355506386375055e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0004724005993921,291.0376281738281,294.1499938964844,284.5862121582031,284.4010925292969,286.64093017578125,284.6690673828125,290.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760731086075111e-09,0.0010076606413349,-0.0167640969157218,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262831211090088,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.482548921369016e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.985585347749291e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.98558389255777e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004736729897558,291.03570556640625,294.1499938964844,284.56622314453125,284.3939208984375,286.62188720703125,284.6455993652344,290.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078053254616634e-09,0.001010374049656,-0.0175952669233083,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.28587818145752,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.482548921369016e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.985585347749291e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.98558389255777e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0004736729897558,291.03570556640625,294.1499938964844,284.56622314453125,284.3939208984375,286.62188720703125,284.6455993652344,290.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078053254616634e-09,0.001010374049656,-0.0175952669233083,0.0,0.0,0.0,-0.0083217062056064,60.0,-4.28587818145752,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.498221334069969e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.000100020894024,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,7.387507503153756e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001000208794721,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0004744558536913,291.0345764160156,294.1499938964844,284.5541687011719,284.3895263671875,286.6104431152344,284.6314697265625,290.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120507795363,7.273299740262473e-09,0.0010120435617864,-0.0181066617369651,0.0,0.0,0.0,-0.0084184985607862,60.0,-4.299989700317383,-0.0,-6.983366773738453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.508791117696092e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001001321943476,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,7.395728607662022e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0001001321797957,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0004749838262796,291.0337829589844,294.1499938964844,284.5461120605469,284.3865661621094,286.602783203125,284.6220092773437,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404972190983017e-09,0.0010131694143638,-0.0184515360742807,0.0,0.0,0.0,-0.0084837740287184,60.0,-4.309484958648682,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.535567369312048e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001004141595331,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,7.416553853545338e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001004141449811,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004763213510159,291.0318603515625,294.1499938964844,284.5258178710937,284.3789978027344,286.5836181640625,284.5982971191406,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544027802163e-09,0.0010160218225792,-0.0193251874297857,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333550930023193,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.535567369312048e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001004141595331,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,7.416553853545338e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001004141449811,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004763213510159,291.0318603515625,294.1499938964844,284.5258178710937,284.3789978027344,286.5836181640625,284.5982971191406,290.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544027802163e-09,0.0010160218225792,-0.0193251874297857,0.0,0.0,0.0,-0.0086491396650671,60.0,-4.333550930023193,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.54907518462278e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001005564045044,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001005563899525,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004769960942212,291.0308837890625,294.1499938964844,284.515625,284.3751220703125,286.5740051269531,284.5864562988281,290.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906823640269067e-09,0.0010174607159569,-0.0197659097611904,0.0,0.0,0.0,-0.0087325638160109,60.0,-4.345727443695068,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,9.562604100210592e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001006988750305,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,7.437582826241851e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001006988604785,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004776719142682,291.0298767089844,294.1499938964844,284.5054016113281,284.3711853027344,286.5643615722656,284.5745849609375,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075367041726622e-09,0.0010189019376412,-0.0202073119580745,0.0,0.0,0.0,-0.0088161174207925,60.0,-4.357969284057617,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.589594992576168e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001009831030387,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.458576146746054e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001009830884868,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.000479020178318,291.0279235839844,294.1499938964844,284.4848327636719,284.3631286621094,286.5450134277344,284.5508728027344,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.411620733284053e-09,0.001021777279675,-0.0210878960788249,0.0,0.0,0.0,-0.0089828129857778,60.0,-4.382583618164063,-0.0,-7.118357814306364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.589594992576168e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001009831030387,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,7.458576146746054e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,0.0001009830884868,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.000479020178318,291.0279235839844,294.1499938964844,284.4848327636719,284.3631286621094,286.5450134277344,284.5508728027344,290.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.411620733284053e-09,0.001021777279675,-0.0210878960788249,0.0,0.0,0.0,-0.0089828129857778,60.0,-4.382583618164063,-0.0,-7.118357814306364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.6161849796772e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001012631037156,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.479256601072848e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001012630891636,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0004803483607247,291.0259094238281,294.1499938964844,284.4641418457031,284.3547668457031,286.5256042480469,284.5272521972656,290.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246185120195,8.742871315803313e-09,0.0010246097808703,-0.0219553355127573,0.0,0.0,0.0,-0.0091470284387469,60.0,-4.407262802124023,-0.0,-7.157883175068491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.6161849796772e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001012631037156,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,7.479256601072848e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001012630891636,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0004803483607247,291.0259094238281,294.1499938964844,284.4641418457031,284.3547668457031,286.5256042480469,284.5272521972656,290.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246185120195,8.742871315803313e-09,0.0010246097808703,-0.0219553355127573,0.0,0.0,0.0,-0.0091470284387469,60.0,-4.407262802124023,-0.0,-7.157883175068491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.642032091505826e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001015352900139,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.499360071960837e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.000101535275462,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004816395230591,291.02392578125,294.1499938964844,284.4433288574219,284.3460693359375,286.506103515625,284.50372314453125,290.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273723164573,9.064879513687174e-09,0.0010273632360622,-0.0227985214442014,0.0,0.0,0.0,-0.0093066617846488,60.0,-4.431848526000977,-0.0,-7.19640951274414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.642032091505826e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001015352900139,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.499360071960837e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.000101535275462,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0004816395230591,291.02392578125,294.1499938964844,284.4433288574219,284.3460693359375,286.506103515625,284.50372314453125,290.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273723164573,9.064879513687174e-09,0.0010273632360622,-0.0227985214442014,0.0,0.0,0.0,-0.0093066617846488,60.0,-4.431848526000977,-0.0,-7.19640951274414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.66661245911382e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001017941322061,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.518478378187865e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001017941176542,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004828673263546,291.0218811035156,294.1499938964844,284.42236328125,284.3370666503906,286.4865417480469,284.48028564453125,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299910791218,9.371096787447186e-09,0.0010299816494807,-0.0236003156751394,0.0,0.0,0.0,-0.0094584664329886,60.0,-4.456127166748047,-0.0,-7.233143151097465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.66661245911382e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001017941322061,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.518478378187865e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001017941176542,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004828673263546,291.0218811035156,294.1499938964844,284.42236328125,284.3370666503906,286.4865417480469,284.48028564453125,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299910791218,9.371096787447186e-09,0.0010299816494807,-0.0236003156751394,0.0,0.0,0.0,-0.0094584664329886,60.0,-4.456127166748047,-0.0,-7.233143151097465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.678391506895424e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.0001019181654555,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.527639536419883e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001019181509036,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0004834557184949,291.0208740234375,294.1499938964844,284.41180419921875,284.3324279785156,286.47674560546875,284.4686279296875,290.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312460362911,9.517835408701105e-09,0.0010312364902347,-0.0239845160394907,0.0,0.0,0.0,-0.0095312111079692,60.0,-4.468090057373047,-0.0,-7.250778111256295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.689695434644818e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001020372001221,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,7.536431803600863e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001020371928461,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0004840203910134,291.01983642578125,294.1499938964844,284.4012451171875,284.32769775390625,286.4668884277344,284.45703125,290.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658660538036656e-09,0.0010324406903237,-0.0243532266467809,0.0,0.0,0.0,-0.0096010249108076,60.0,-4.479918003082275,-0.0,-7.267723844961439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.710620361147448e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001022575524984,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,7.552706665592268e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001022575379465,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0004850656259804,291.0177917480469,294.1499938964844,284.3800354003906,284.3179626464844,286.4471740722656,284.4338684082031,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034679589793,9.919338239683384e-09,0.0010346696944907,-0.0250357091426849,0.0,0.0,0.0,-0.0097302533686161,60.0,-4.5030012130737305,-0.0,-7.299142623651278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.710620361147448e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0001022575524984,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,7.552706665592268e-05,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001022575379465,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,0.0004850656259804,291.0177917480469,294.1499938964844,284.3800354003906,284.3179626464844,286.4471740722656,284.4338684082031,290.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034679589793,9.919338239683384e-09,0.0010346696944907,-0.0250357091426849,0.0,0.0,0.0,-0.0097302533686161,60.0,-4.5030012130737305,-0.0,-7.299142623651278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.728920849738644e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001024502635118,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,7.566939893877134e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001024502489599,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0004859797772951,291.0157165527344,294.1499938964844,284.3586730957031,284.30780029296875,286.4273986816406,284.410888671875,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036629313603,1.0147313211916751e-08,0.00103661918547,-0.0256325434893369,0.0,0.0,0.0,-0.0098432712256908,60.0,-4.525140285491943,-0.0,-7.32667473357651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.728920849738644e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001024502635118,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,7.566939893877134e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.0001024502489599,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0004859797772951,291.0157165527344,294.1499938964844,284.3586730957031,284.30780029296875,286.4273986816406,284.410888671875,290.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036629313603,1.0147313211916751e-08,0.00103661918547,-0.0256325434893369,0.0,0.0,0.0,-0.0098432712256908,60.0,-4.525140285491943,-0.0,-7.32667473357651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.73969217739068e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.000102563695691,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.575318159069866e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001025636811391,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0004865178198087,291.0143127441406,294.1499938964844,284.34405517578125,284.3006286621094,286.4139099121094,284.39532470703125,290.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377768194302,1.0281495654851372e-08,0.0010377665748819,-0.0259838178753852,0.0,0.0,0.0,-0.0099097909405827,60.0,-4.539577484130859,-0.0,-7.342904240204008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.744201088324188e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001026111713144,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.578824443044141e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,0.0001026111567625,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0004867430252488,291.0136413574219,294.1499938964844,284.3371887207031,284.29718017578125,286.4075622558594,284.3880310058594,290.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382571490481,1.0337656064507428e-08,0.0010382467880845,-0.026130836457014,0.0,0.0,0.0,-0.0099376318976283,60.0,-4.546154499053955,-0.0,-7.34970271309976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.755611972650512e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001027313337544,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.587699656141922e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001027313192025,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0004873130237683,291.01153564453125,294.1499938964844,284.3155822753906,284.2861328125,286.3876647949219,284.3653259277344,290.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394727578386,1.0479795697904136e-08,0.0010394622804597,-0.026502925902605,0.0,0.0,0.0,-0.0100080976262688,60.0,-4.565594673156738,-0.0,-7.36692200575817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.755611972650512e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001027313337544,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.587699656141922e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001027313192025,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0004873130237683,291.01153564453125,294.1499938964844,284.3155822753906,284.2861328125,286.3876647949219,284.3653259277344,290.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394727578386,1.0479795697904136e-08,0.0010394622804597,-0.026502925902605,0.0,0.0,0.0,-0.0100080976262688,60.0,-4.565594673156738,-0.0,-7.36692200575817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.760030661709608e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,0.0001027778635034,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,7.591136090923101e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001027778489515,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0004875337472185,291.010498046875,294.1499938964844,284.3047180175781,284.2804260253906,286.377685546875,284.3540344238281,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399435414001,1.0534829897324016e-08,0.0010399329476058,-0.0266469921916723,0.0,0.0,0.0,-0.0100353807210922,60.0,-4.574771881103516,-0.0,-7.373594002046957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.76321825874038e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0001028114274959,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,7.593615737278014e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0001028114202199,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0004876929742749,291.0094299316406,294.1499938964844,284.2938232421875,284.27459716796875,286.3677062988281,284.3428039550781,290.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402831248939,1.0574529696327772e-08,0.0010402725310996,-0.0267509128898382,0.0,0.0,0.0,-0.0100550614297389,60.0,-4.58348560333252,-0.0,-7.378409350167203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.766054427018388e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001028412953019,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,7.595821807626635e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001028412807499,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0004878346517216,291.00732421875,294.1499938964844,284.27197265625,284.2625732421875,286.34771728515625,284.3204040527344,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609830347618754e-08,0.0010405745124444,-0.0268433205783367,0.0,0.0,0.0,-0.0100725628435611,60.0,-4.599400520324707,-0.0,-7.382692501778365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.766054427018388e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001028412953019,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,7.595821807626635e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0001028412807499,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0004878346517216,291.00732421875,294.1499938964844,284.27197265625,284.2625732421875,286.34771728515625,284.3204040527344,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609830347618754e-08,0.0010405745124444,-0.0268433205783367,0.0,0.0,0.0,-0.0100725628435611,60.0,-4.599400520324707,-0.0,-7.382692501778365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.763889102032408e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001028184924507,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.594137423438951e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001028184851747,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0004877265018876,291.00518798828125,294.1499938964844,284.25,284.25,286.3276672363281,284.2981262207031,290.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403542546555,1.0582818177340414e-08,0.0010403436608612,-0.0267726108431816,0.0,0.0,0.0,-0.0100591722875833,60.0,-4.613226413726807,-0.0,-7.379414768138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,9.763889102032408e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001028184924507,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,7.594137423438951e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001028184851747,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0004877265018876,291.00518798828125,294.1499938964844,284.25,284.25,286.3276672363281,284.2981262207031,290.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403542546555,1.0582818177340414e-08,0.0010403436608612,-0.0267726108431816,0.0,0.0,0.0,-0.0100591722875833,60.0,-4.613226413726807,-0.0,-7.379414768138305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.758167288964614e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001027582402457,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.589687447762117e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001027582256938,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004874406731687,291.0030517578125,294.1499938964844,284.223876953125,284.223876953125,286.3075866699219,284.2753295898437,290.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511489456632717e-08,0.0010397338774055,-0.0265858937054872,0.0,0.0,0.0,-0.0100238118320703,60.0,-4.626224040985107,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.758167288964614e-05,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001027582402457,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.589687447762117e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001027582256938,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0004874406731687,291.0030517578125,294.1499938964844,284.223876953125,284.223876953125,286.3075866699219,284.2753295898437,290.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511489456632717e-08,0.0010397338774055,-0.0265858937054872,0.0,0.0,0.0,-0.0100238118320703,60.0,-4.626224040985107,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.75085495156236e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001026812387863,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.58399983169511e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026812242344,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004870754200965,291.0009155273437,294.1499938964844,284.18994140625,284.18994140625,286.28729248046875,284.2494812011719,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389649542048,1.0420344587203091e-08,0.0010389544768258,-0.0263472963124513,0.0,0.0,0.0,-0.0099786277860403,60.0,-4.642566204071045,-0.0,-7.359717102417562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.75085495156236e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001026812387863,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.58399983169511e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001026812242344,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004870754200965,291.0009155273437,294.1499938964844,284.18994140625,284.18994140625,286.28729248046875,284.2494812011719,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389649542048,1.0420344587203091e-08,0.0010389544768258,-0.0263472963124513,0.0,0.0,0.0,-0.0099786277860403,60.0,-4.642566204071045,-0.0,-7.359717102417562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.746722207637504e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001026377140078,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.580785313621163e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001026377067319,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.000486868986627,290.9998474121094,294.1499938964844,284.1702575683594,284.1702575683594,286.27703857421875,284.2351379394531,290.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385245550423,1.0368834679752581e-08,0.0010385141940787,-0.026212453842163,0.0,0.0,0.0,-0.0099530927836894,60.0,-4.652177810668945,-0.0,-7.353477826654854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.74221547949128e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001025902602123,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.577280484838411e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001025902529363,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0004866438684985,290.9987487792969,294.1499938964844,284.1488647460937,284.1488647460937,286.26666259765625,284.2194519042969,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380442254245,1.0312669829204424e-08,0.0010380338644608,-0.0260654240846633,0.0,0.0,0.0,-0.0099252490326762,60.0,-4.663003444671631,-0.0,-7.346677222130894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.732355101732536e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024864250211,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.5696108979173e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001024864104692,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0004861513152718,290.9966125488281,294.1499938964844,284.1011962890625,284.1011962890625,286.24566650390625,284.1847839355469,290.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036993227899,1.0189776133984196e-08,0.001036983099766,-0.025743706151843,0.0,0.0,0.0,-0.0098643256351351,60.0,-4.687379837036133,-0.0,-7.331809115385114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.732355101732536e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001024864250211,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,7.5696108979173e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0001024864104692,297.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0004861513152718,290.9966125488281,294.1499938964844,284.1011962890625,284.1011962890625,286.24566650390625,284.1847839355469,290.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036993227899,1.0189776133984196e-08,0.001036983099766,-0.025743706151843,0.0,0.0,0.0,-0.0098643256351351,60.0,-4.687379837036133,-0.0,-7.331809115385114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
