time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.72143971011974e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001023714721668,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.561121310573071e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023714648908,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0004856060550082,290.99444580078125,294.1499938964844,284.04754638671875,284.04754638671875,286.22412109375,284.144775390625,290.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035829889588,1.0053736509973989e-08,0.0010358198778703,-0.0253875628113746,0.0,0.0,0.0,-0.0097968857735395,60.0,-4.715806484222412,-0.0,-7.315367156479624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,9.72143971011974e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001023714721668,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,7.561121310573071e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0001023714648908,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0004856060550082,290.99444580078125,294.1499938964844,284.04754638671875,284.04754638671875,286.22412109375,284.144775390625,290.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035829889588,1.0053736509973989e-08,0.0010358198778703,-0.0253875628113746,0.0,0.0,0.0,-0.0097968857735395,60.0,-4.715806484222412,-0.0,-7.315367156479624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.712523024063556e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001022775832097,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,7.554186595370993e-05,297.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001022775759338,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004851606790907,290.9927673339844,294.1499938964844,284.003173828125,284.003173828125,286.20733642578125,284.1107177734375,290.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348797077313,9.942620948777405e-09,0.0010348698124289,-0.0250966623425483,0.0,0.0,0.0,-0.0097418008372187,60.0,-4.739823818206787,-0.0,-7.301951399085739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,9.709607547847554e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001022468859446,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,7.551918679382652e-05,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199584960937,0.0,0.0,0.0001022468713927,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0004850150435231,290.99224853515625,294.1499938964844,283.98858642578125,283.98858642578125,286.20196533203125,284.0994567871094,290.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345689952373,9.90628734598431e-09,0.0010345590999349,-0.0250015389174222,0.0,0.0,0.0,-0.0097237890586256,60.0,-4.747732639312744,-0.0,-7.297567350406099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.697004134068266e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001021141579258,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,7.542115781689063e-05,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021141433739,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004843854403588,290.9900817871094,294.1499938964844,283.92486572265625,283.92486572265625,286.1791381835937,284.0491943359375,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332257952541,9.749214768817184e-09,0.001033216016367,-0.0245903097093105,0.0,0.0,0.0,-0.009645921178162,60.0,-4.782744884490967,-0.0,-7.27862996541262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.697004134068266e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001021141579258,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,7.542115781689063e-05,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001021141433739,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004843854403588,290.9900817871094,294.1499938964844,283.92486572265625,283.92486572265625,286.1791381835937,284.0491943359375,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332257952541,9.749214768817184e-09,0.001033216016367,-0.0245903097093105,0.0,0.0,0.0,-0.009645921178162,60.0,-4.782744884490967,-0.0,-7.27862996541262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.690463048173116e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.000102045276435,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,7.537027704529464e-05,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0001020452618831,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0004840586916543,290.9889831542969,294.1499938964844,283.89141845703125,283.89141845703125,286.1673889160156,284.02215576171875,290.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032528700307,9.667699529813945e-09,0.0010325190378353,-0.0243768896907567,0.0,0.0,0.0,-0.0096055110916495,60.0,-4.8013529777526855,-0.0,-7.268811685889889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.683763346401976e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.00010197472875,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.531817391281947e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001019747214741,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0004837240558117,290.9878845214844,294.1499938964844,283.85699462890625,283.85699462890625,286.15545654296875,283.9939880371094,290.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318147251382,9.584214311075812e-09,0.0010318051790818,-0.0241583120077848,0.0,0.0,0.0,-0.0095641240477561,60.0,-4.8205766677856445,-0.0,-7.258763190520767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.669993596617132e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001018297116388,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0004830362158827,290.9856872558594,294.1499938964844,283.7856140136719,283.7856140136719,286.1309814453125,283.93487548828125,290.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303473100066,9.412615575854488e-09,0.0010303378803655,-0.0237090233713388,0.0,0.0,0.0,-0.0094790551811456,60.0,-4.860555648803711,-0.0,-7.238130450559765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.669993596617132e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001018297261907,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,7.52110718167387e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,0.0001018297116388,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0004830362158827,290.9856872558594,294.1499938964844,283.7856140136719,283.7856140136719,286.1309814453125,283.93487548828125,290.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303473100066,9.412615575854488e-09,0.0010303378803655,-0.0237090233713388,0.0,0.0,0.0,-0.0094790551811456,60.0,-4.860555648803711,-0.0,-7.238130450559765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.655805479269476e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001016803216771,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,7.510072464356199e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001016803071252,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004823275085072,290.9834899902344,294.1499938964844,283.7113037109375,283.7113037109375,286.1055908203125,283.8720397949219,290.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288353078067,9.23581477962898e-09,0.0010288261109963,-0.0232461001724004,0.0,0.0,0.0,-0.009391407482326,60.0,-4.902519226074219,-0.0,-7.216902986328932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.655805479269476e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.0001016803216771,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,7.510072464356199e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001016803071252,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004823275085072,290.9834899902344,294.1499938964844,283.7113037109375,283.7113037109375,286.1055908203125,283.8720397949219,290.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288353078067,9.23581477962898e-09,0.0010288261109963,-0.0232461001724004,0.0,0.0,0.0,-0.009391407482326,60.0,-4.902519226074219,-0.0,-7.216902986328932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.641339420340957e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001015279776765,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.498820923501626e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001015279704006,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004816048895008,290.9812927246094,294.1499938964844,283.6347045898437,283.6347045898437,286.07940673828125,283.8063659667969,290.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055540317604029e-09,0.0010272846557199,-0.0227740667760372,0.0,0.0,0.0,-0.0093020377680659,60.0,-4.945892810821533,-0.0,-7.195290407935317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.641339420340957e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.010498046875,0.0,0.0,0.0001015279776765,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.498820923501626e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001015279704006,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0004816048895008,290.9812927246094,294.1499938964844,283.6347045898437,283.6347045898437,286.07940673828125,283.8063659667969,290.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055540317604029e-09,0.0010272846557199,-0.0227740667760372,0.0,0.0,0.0,-0.0093020377680659,60.0,-4.945892810821533,-0.0,-7.195290407935317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.62667108979076e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001013735163724,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0004808722005691,290.97906494140625,294.1499938964844,283.556396484375,283.556396484375,286.0522155761719,283.7379455566406,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.87275675154342e-09,0.0010257216636091,-0.0222954470664262,0.0,0.0,0.0,-0.0092114247381687,60.0,-4.990509033203125,-0.0,-7.173410665473058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.62667108979076e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001013735163724,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.487412221962586e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0004808722005691,290.97906494140625,294.1499938964844,283.556396484375,283.556396484375,286.0522155761719,283.7379455566406,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.87275675154342e-09,0.0010257216636091,-0.0222954470664262,0.0,0.0,0.0,-0.0092114247381687,60.0,-4.990509033203125,-0.0,-7.173410665473058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,9.619302727514878e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001012959255604,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,7.481680950149894e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001012959110084,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.0004805040953215,290.9779663085937,294.1499938964844,283.51678466796875,283.51678466796875,286.0382995605469,283.7030029296875,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.013094902038574,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.611920540919527e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,0.0001012181892292,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,7.475939491996542e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0001012181746773,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0004801353497896,290.97686767578125,294.1499938964844,283.4769897460937,283.4769897460937,286.0241394042969,283.6676330566406,290.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241585550829,8.688942898515961e-09,0.0010241498239338,-0.0218141172081232,0.0,0.0,0.0,-0.009120300412178,60.0,-5.035820960998535,-0.0,-7.151440684083354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.597172174835578e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001010628839139,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.464468944817781e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.000101062869362,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0004793986445292,290.9746398925781,294.1499938964844,283.3971252441406,283.3971252441406,285.99517822265625,283.5958557128906,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505160131733192e-09,0.0010225783335044,-0.0213328506797552,0.0,0.0,0.0,-0.0090291909873485,60.0,-5.08149003982544,-0.0,-7.129507650915913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.597172174835578e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001010628839139,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.464468944817781e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.000101062869362,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0004793986445292,290.9746398925781,294.1499938964844,283.3971252441406,283.3971252441406,285.99517822265625,283.5958557128906,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505160131733192e-09,0.0010225783335044,-0.0213328506797552,0.0,0.0,0.0,-0.0090291909873485,60.0,-5.08149003982544,-0.0,-7.129507650915913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.582504571881144e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001009084226097,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.453060970874503e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001009084153338,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004786659847013,290.972412109375,294.1499938964844,283.3173522949219,283.3173522949219,285.9654235839844,283.5231628417969,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322383671099942e-09,0.0010210154578089,-0.0208542048931121,0.0,0.0,0.0,-0.008938580751419,60.0,-5.127185344696045,-0.0,-7.10772880552213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.582504571881144e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001009084226097,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,7.453060970874503e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001009084153338,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0004786659847013,290.972412109375,294.1499938964844,283.3173522949219,283.3173522949219,285.9654235839844,283.5231628417969,290.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322383671099942e-09,0.0010210154578089,-0.0208542048931121,0.0,0.0,0.0,-0.008938580751419,60.0,-5.127185344696045,-0.0,-7.10772880552213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,9.570330439601094e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0001007802202366,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,7.443591312039644e-05,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0001007802129606,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0004780578310601,290.97052001953125,294.1499938964844,283.2509155273437,283.2509155273437,285.939697265625,283.46173095703125,290.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197263909503,8.170674803409383e-09,0.0010197182418778,-0.0204569082707166,0.0,0.0,0.0,-0.0088633717969059,60.0,-5.165232658386231,-0.0,-7.089676756777409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.568026143824682e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001007559549179,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.44179924367927e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.000100755940366,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0004779427254106,290.9701538085937,294.1499938964844,283.23834228515625,283.23834228515625,285.9347229003906,283.45001220703125,290.6673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194807546213,8.141958218743639e-09,0.0010194726055487,-0.0203817039728164,0.0,0.0,0.0,-0.0088491365313529,60.0,-5.172436714172363,-0.0,-7.08626259893208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.55376381170936e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001006057646009,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004772302927449,290.9679260253906,294.1499938964844,283.1606750488281,283.1606750488281,285.9033203125,283.3768920898437,290.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964232828783224e-09,0.0010179529199376,-0.0199162606149911,0.0,0.0,0.0,-0.0087610306218266,60.0,-5.2170515060424805,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.55376381170936e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001006057646009,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0004772302927449,290.9679260253906,294.1499938964844,283.1606750488281,283.1606750488281,285.9033203125,283.3768920898437,290.6640319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964232828783224e-09,0.0010179529199376,-0.0199162606149911,0.0,0.0,0.0,-0.0087610306218266,60.0,-5.2170515060424805,-0.0,-7.065148821538969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.000100532102806,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,7.4252653575968e-05,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.997802734375,0.0,0.0,0.0001005320882541,297.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0004768808721564,290.966796875,294.1499938964844,283.1225280761719,283.1225280761719,285.8872985839844,283.3405456542969,290.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879711002111,0.0,0.0,0.0,-0.0087178172543644,60.0,-5.238846778869629,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,9.539830352878198e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001004590376396,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,7.419869507430121e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001004590303637,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0004765343037433,290.9656677246094,294.1499938964844,283.0849304199219,283.0849304199219,285.87109375,283.3043212890625,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260398387908936,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001003165089059,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000100316494354,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.000475858192658,290.96343994140625,294.1499938964844,283.01177978515625,283.01177978515625,285.838134765625,283.23291015625,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.621943076685511e-09,0.0010150260059162,-0.019019803032279,0.0,0.0,0.0,-0.0085913417860865,60.0,-5.302157402038574,-0.0,-7.02457469969886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.0001003165089059,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,0.000100316494354,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.000475858192658,290.96343994140625,294.1499938964844,283.01177978515625,283.01177978515625,285.838134765625,283.23291015625,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.621943076685511e-09,0.0010150260059162,-0.019019803032279,0.0,0.0,0.0,-0.0085913417860865,60.0,-5.302157402038574,-0.0,-7.02457469969886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001001779965008,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004752012027893,290.961181640625,294.1499938964844,282.9417724609375,282.9417724609375,285.8046569824219,283.1627502441406,290.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458051065611926e-09,0.0010136245982721,-0.0185905545949935,0.0,0.0,0.0,-0.0085100941359996,60.0,-5.342337608337402,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.513142867945136e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001001780037768,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,7.399112655548379e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0001001779965008,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004752012027893,290.961181640625,294.1499938964844,282.9417724609375,282.9417724609375,285.8046569824219,283.1627502441406,290.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458051065611926e-09,0.0010136245982721,-0.0185905545949935,0.0,0.0,0.0,-0.0085100941359996,60.0,-5.342337608337402,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.5004856120795e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001000447155092,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,7.389267557300627e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001000447082333,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004745689220726,290.9588928222656,294.1499938964844,282.87554931640625,282.87554931640625,285.7705383300781,283.0947570800781,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300321236414221e-09,0.0010122758103534,-0.0181774348020553,0.0,0.0,0.0,-0.0084319002926349,60.0,-5.379959583282471,-0.0,-6.98655640007928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.5004856120795e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001000447155092,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,7.389267557300627e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001000447082333,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004745689220726,290.9588928222656,294.1499938964844,282.87554931640625,282.87554931640625,285.7705383300781,283.0947570800781,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300321236414221e-09,0.0010122758103534,-0.0181774348020553,0.0,0.0,0.0,-0.0084319002926349,60.0,-5.379959583282471,-0.0,-6.98655640007928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.488345676800236e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.991687693400308e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,7.379825547104701e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.991686965804548e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.000473962543765,290.9566345214844,294.1499938964844,282.813720703125,282.813720703125,285.7359619140625,283.0292663574219,290.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.1490471320601046e-09,0.0010109822032973,-0.0177812166512012,0.0,0.0,0.0,-0.0083569074049592,60.0,-5.414961338043213,-0.0,-6.968709698185195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.488345676800236e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.991687693400308e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,7.379825547104701e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.991686965804548e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98883056640625,0.0,0.0,0.000473962543765,290.9566345214844,294.1499938964844,282.813720703125,282.813720703125,285.7359619140625,283.0292663574219,290.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109894210472,7.1490471320601046e-09,0.0010109822032973,-0.0177812166512012,0.0,0.0,0.0,-0.0083569074049592,60.0,-5.414961338043213,-0.0,-6.968709698185195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.482476161792874e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.98550676740706e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,7.375260611297563e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.985506039811298e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004736693226732,290.9555053710937,294.1499938964844,282.7846374511719,282.7846374511719,285.718505859375,282.9976501464844,290.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103638051077,7.07590208648412e-09,0.0010103568201884,-0.0175896305590868,0.0,0.0,0.0,-0.0083206463605165,60.0,-5.431336879730225,-0.0,-6.960089393714952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.476752893533558e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.979480091715232e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.370809180429205e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.97947936411947e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0004733834357466,290.954345703125,294.1499938964844,282.7568664550781,282.7568664550781,285.7009582519531,282.9668273925781,290.6435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004583135739041e-09,0.0010097469203174,-0.0174028258770704,0.0,0.0,0.0,-0.0082852896302938,60.0,-5.446899890899658,-0.0,-6.95168864695006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.96788585325703e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.362245378317311e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0004728334606625,290.9520874023437,294.1499938964844,282.7056579589844,282.7056579589844,285.66571044921875,282.90777587890625,290.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475480556488037,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.465742914471777e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.96788585325703e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.362245378317311e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0004728334606625,290.9520874023437,294.1499938964844,282.7056579589844,282.7056579589844,285.66571044921875,282.90777587890625,290.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475480556488037,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.455348481424151e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004723142483271,290.9497985839844,294.1499938964844,282.6606140136719,282.6606140136719,285.6302795410156,282.8524475097656,290.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857383143364e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.50032377243042,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
