time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.455348481424151e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.956939175026493e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,0.0004723142483271,290.9497985839844,294.1499938964844,282.6606140136719,282.6606140136719,285.6302795410156,282.8524475097656,290.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857383143364e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.50032377243042,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.446293552173302e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.947404760168864e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,7.347118662437424e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.947404032573104e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.000471861945698,290.9476623535156,294.1499938964844,282.6252136230469,282.6252136230469,285.5976257324219,282.8056640625,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625020088080191e-09,0.0010065012611448,-0.0164086148142814,0.0,0.0,0.0,-0.0080971242859959,60.0,-5.519307613372803,-0.0,-6.90706585260159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.445530304219574e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.94660149444826e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.346524944296107e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.946600766852498e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004718238196801,290.9474792480469,294.1499938964844,282.6224365234375,282.6224365234375,285.59478759765625,282.8017578125,290.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615509473562042e-09,0.0010064198868349,-0.0163837019354105,0.0,0.0,0.0,-0.0080924089998006,60.0,-5.520806789398193,-0.0,-6.905949589963711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.436363325221464e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0004713659000117,290.9451904296875,294.1499938964844,282.5916442871094,282.5916442871094,285.55938720703125,282.7558898925781,290.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012737415770525e-09,0.0010054430458694,-0.0160844679921865,0.0,0.0,0.0,-0.0080357771366834,60.0,-5.536798000335693,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.436363325221464e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.93694702629e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0004713659000117,290.9451904296875,294.1499938964844,282.5916442871094,282.5916442871094,285.55938720703125,282.7558898925781,290.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012737415770525e-09,0.0010054430458694,-0.0160844679921865,0.0,0.0,0.0,-0.0080357771366834,60.0,-5.536798000335693,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.43201594054699e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.932369721354915e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,7.336013368330896e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.932368993759157e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,0.0004711487272288,290.94403076171875,294.1499938964844,282.5792541503906,282.5792541503906,285.5417785644531,282.7349548339844,290.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447094857975344e-09,0.0010049797128885,-0.0159425474703311,0.0,0.0,0.0,-0.0080089187249541,60.0,-5.542910575866699,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.427833720110355e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.927965584211051e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,7.332760287681594e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.92796485661529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0004709398199338,290.94287109375,294.1499938964844,282.56890869140625,282.56890869140625,285.5242004394531,282.7154541015625,290.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974327861291e-09,0.0010045340750366,-0.0158060174435377,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547733783721924,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.91966007859446e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0004705458413809,290.9405517578125,294.1499938964844,282.5548400878906,282.5548400878906,285.4893493652344,282.6806640625,290.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296684951223597e-09,0.001003693556413,-0.0155485477298498,0.0,0.0,0.0,-0.0079343533143401,60.0,-5.553466320037842,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.419946582056582e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.91966007859446e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0004705458413809,290.9405517578125,294.1499938964844,282.5548400878906,282.5548400878906,285.4893493652344,282.6806640625,290.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296684951223597e-09,0.001003693556413,-0.0155485477298498,0.0,0.0,0.0,-0.0079343533143401,60.0,-5.553466320037842,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,7.32100015738979e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.912042150972412e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004701845464296,290.938232421875,294.1499938964844,282.54998779296875,282.54998779296875,285.4550170898437,282.6522521972656,290.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549052478749e-09,0.0010029227705672,-0.0153124332427978,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553362846374512,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.412713552592322e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,7.32100015738979e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.912042150972412e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004701845464296,290.938232421875,294.1499938964844,282.54998779296875,282.54998779296875,285.4550170898437,282.6522521972656,290.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549052478749e-09,0.0010029227705672,-0.0153124332427978,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553362846374512,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.905555634759368e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0004698768025264,290.9359130859375,294.1499938964844,282.54998779296875,282.5440368652344,285.4212646484375,282.6299133300781,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770913076982e-09,0.0010022661881521,-0.0151113076135516,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.54887580871582,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,9.406552999280392e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.905555634759368e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97052001953125,0.0,0.0,0.0004698768025264,290.9359130859375,294.1499938964844,282.54998779296875,282.5440368652344,285.4212646484375,282.6299133300781,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770913076982e-09,0.0010022661881521,-0.0151113076135516,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.54887580871582,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.900623263092712e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0004696428368333,290.9335632324219,294.1499938964844,282.54998779296875,282.5370788574219,285.3881530761719,282.6129150390625,290.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.0713936100853524e-09,0.0010017669992521,-0.0149583825841546,0.0,0.0,0.0,-0.0078226663172245,60.0,-5.543483257293701,-0.0,-6.842236643933576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.401868737768382e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.900623263092712e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0004696428368333,290.9335632324219,294.1499938964844,282.54998779296875,282.5370788574219,285.3881530761719,282.6129150390625,290.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.0713936100853524e-09,0.0010017669992521,-0.0149583825841546,0.0,0.0,0.0,-0.0078226663172245,60.0,-5.543483257293701,-0.0,-6.842236643933576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.399937698617578e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.898589632939549e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,7.311064109671861e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.898588905343786e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0004695463867392,290.9324035644531,294.1499938964844,282.54998779296875,282.5332336425781,285.371826171875,282.6058044433594,290.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015672305598,6.047324419000688e-09,0.0010015611769631,-0.0148953311145305,0.0,0.0,0.0,-0.0078107342123985,60.0,-5.540903091430664,-0.0,-6.839425026328172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.398354450240733e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.896922711050138e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,7.30983229004778e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.896921983454376e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.000469467282528,290.93121337890625,294.1499938964844,282.54998779296875,282.5291442871094,285.35565185546875,282.5995483398437,290.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013983119279,6.0275855418012725e-09,0.0010013922583311,-0.0148436222225427,0.0,0.0,0.0,-0.007800948806107,60.0,-5.538497924804688,-0.0,-6.83711931515063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.395973029313608e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.894414688460527e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004693483351729,290.9288635253906,294.1499938964844,282.54998779296875,282.5203552246094,285.3236999511719,282.5889587402344,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997897289944376e-09,0.0010011384729295,-0.0147658511996269,0.0,0.0,0.0,-0.0077862306497991,60.0,-5.534137725830078,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,9.395973029313608e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.894414688460527e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004693483351729,290.9288635253906,294.1499938964844,282.54998779296875,282.5203552246094,285.3236999511719,282.5889587402344,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997897289944376e-09,0.0010011384729295,-0.0147658511996269,0.0,0.0,0.0,-0.0077862306497991,60.0,-5.534137725830078,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.394647349836303e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.893018432194368e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.893017704598606e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004692820948548,290.926513671875,294.1499938964844,282.54998779296875,282.5107727050781,285.2923583984375,282.580810546875,290.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010029654949,5.981352746431412e-09,0.0010009969118982,-0.0147225111722946,0.0,0.0,0.0,-0.0077780289575457,60.0,-5.530445098876953,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.394647349836303e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,9.893018432194368e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,9.893017704598606e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0004692820948548,290.926513671875,294.1499938964844,282.54998779296875,282.5107727050781,285.2923583984375,282.580810546875,290.6001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010029654949,5.981352746431412e-09,0.0010009969118982,-0.0147225111722946,0.0,0.0,0.0,-0.0077780289575457,60.0,-5.530445098876953,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.394138760399072e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.892482921713965e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0004692567163147,290.92413330078125,294.1499938964844,282.54998779296875,282.5004577636719,285.2615051269531,282.57421875,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750036029981865e-09,0.0010009425459429,-0.0147058786824345,0.0,0.0,0.0,-0.0077748810872435,60.0,-5.527223110198975,-0.0,-6.830980225913663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.394138760399072e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,9.892482921713965e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.306553743546829e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,9.892482921713965e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0004692567163147,290.92413330078125,294.1499938964844,282.54998779296875,282.5004577636719,285.2615051269531,282.57421875,290.5964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750036029981865e-09,0.0010009425459429,-0.0147058786824345,0.0,0.0,0.0,-0.0077748810872435,60.0,-5.527223110198975,-0.0,-6.830980225913663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.39447563723661e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.892837988445537e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.306815678020939e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.892837260849774e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004692735383287,290.9217529296875,294.1499938964844,282.54998779296875,282.4894714355469,285.23126220703125,282.56915283203125,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009842226281,5.9791771533923566e-09,0.0010009782854467,-0.0147168114781379,0.0,0.0,0.0,-0.007776950020343,60.0,-5.5245537757873535,-0.0,-6.831467658230396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.39447563723661e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.892837988445537e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.306815678020939e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.892837260849774e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004692735383287,290.9217529296875,294.1499938964844,282.54998779296875,282.4894714355469,285.23126220703125,282.56915283203125,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009842226281,5.9791771533923566e-09,0.0010009782854467,-0.0147168114781379,0.0,0.0,0.0,-0.007776950020343,60.0,-5.5245537757873535,-0.0,-6.831467658230396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.39488163567148e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.893265087157488e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,7.307131454581395e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.893265087157488e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,0.0004692938236985,290.9205322265625,294.1499938964844,282.54998779296875,282.4837646484375,285.21630859375,282.5670166015625,290.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010274127125,5.984228224065191e-09,0.0010010213591158,-0.0147300427779555,0.0,0.0,0.0,-0.0077794538810849,60.0,-5.523362636566162,-0.0,-6.832057408701075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.395471715833992e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.89388645393774e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,7.307589839911088e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.893885726341978e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0004693232767749,290.9193420410156,294.1499938964844,282.54998779296875,282.4779052734375,285.2015380859375,282.56512451171875,290.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090160571,5.991565021901124e-09,0.0010010842233896,-0.0147492634132504,0.0,0.0,0.0,-0.0077830911614,60.0,-5.522280216217041,-0.0,-6.832913612697666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0004694023809861,290.9169311523437,294.1499938964844,282.54998779296875,282.4658508300781,285.1723022460937,282.5619201660156,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.0112772537479495e-09,0.0010012526763603,-0.0148009024560451,0.0,0.0,0.0,-0.0077928635291755,60.0,-5.52036190032959,-0.0,-6.835215060618793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.3970556918066e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.89555410342291e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,0.0004694023809861,290.9169311523437,294.1499938964844,282.54998779296875,282.4658508300781,285.1723022460937,282.5619201660156,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001258729957,6.0112772537479495e-09,0.0010012526763603,-0.0148009024560451,0.0,0.0,0.0,-0.0077928635291755,60.0,-5.52036190032959,-0.0,-6.835215060618793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.399146074429154e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.897755808196962e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.31044783606194e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.8977550806012e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0004695068346336,290.9145202636719,294.1499938964844,282.54998779296875,282.4533386230469,285.1436462402344,282.5594177246094,290.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037310651407779e-09,0.0010014752624556,-0.0148690985515713,0.0,0.0,0.0,-0.0078057688660919,60.0,-5.518776893615723,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.399146074429154e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.897755808196962e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.31044783606194e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.8977550806012e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0004695068346336,290.9145202636719,294.1499938964844,282.54998779296875,282.4533386230469,285.1436462402344,282.5594177246094,290.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037310651407779e-09,0.0010014752624556,-0.0148690985515713,0.0,0.0,0.0,-0.0078057688660919,60.0,-5.518776893615723,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.40157551667653e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.312337402254343e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.900313307298347e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0004696281685028,290.912109375,294.1499938964844,282.54998779296875,282.4404602050781,285.11541748046875,282.557373046875,290.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067552682509358e-09,0.0010017339373007,-0.0149483205750584,0.0,0.0,0.0,-0.0078207617625594,60.0,-5.517397880554199,-0.0,-6.841787580924574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.40157551667653e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494323730469,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,7.312337402254343e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.900313307298347e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0004696281685028,290.912109375,294.1499938964844,282.54998779296875,282.4404602050781,285.11541748046875,282.557373046875,290.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067552682509358e-09,0.0010017339373007,-0.0149483205750584,0.0,0.0,0.0,-0.0078207617625594,60.0,-5.517397880554199,-0.0,-6.841787580924574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.404244337929411e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.903124009724706e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,7.31441323296167e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.903124009724706e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0004697614931501,290.90966796875,294.1499938964844,282.54998779296875,282.4272766113281,285.08770751953125,282.5557861328125,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787430796117e-09,0.0010020181071013,-0.0150353824719786,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.516210556030273,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,9.404244337929411e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.903124009724706e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,7.31441323296167e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.903124009724706e-05,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0004697614931501,290.90966796875,294.1499938964844,282.54998779296875,282.4272766113281,285.08770751953125,282.5557861328125,290.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100787430796117e-09,0.0010020181071013,-0.0150353824719786,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.516210556030273,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.405636956216767e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,9.904590842779726e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,7.315496623050421e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,9.904590115183964e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0004698310513049,290.908447265625,294.1499938964844,282.54998779296875,282.42059326171875,285.0740661621094,282.5551452636719,290.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808161124587,0.0,0.0,0.0,-0.0078458357602357,60.0,-5.515660285949707,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449768066406,0.0,0.0,9.407041943632066e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,7.31658874428831e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,9.906069317366928e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0004699012206401,290.9072265625,294.1499938964844,282.54998779296875,282.41387939453125,285.0605163574219,282.5545654296875,290.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623564773596e-09,0.0010023160139098,-0.0151266390457749,0.0,0.0,0.0,-0.007854507304728,60.0,-5.515122890472412,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.90900443866849e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,7.318756252061576e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.90900443866849e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0004700404242612,290.90478515625,294.1499938964844,282.54998779296875,282.4003295898437,285.0338134765625,282.5535888671875,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170323363363651e-09,0.0010026127565652,-0.0152175389230251,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.514057159423828,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,9.4098286353983e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,9.90900443866849e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,7.318756252061576e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.90900443866849e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428100585937,0.0,0.0,0.0004700404242612,290.90478515625,294.1499938964844,282.54998779296875,282.4003295898437,285.0338134765625,282.5535888671875,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170323363363651e-09,0.0010026127565652,-0.0152175389230251,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.514057159423828,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.412495273863895e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.000470173661597,290.9023132324219,294.1499938964844,282.54998779296875,282.3866882324219,285.00750732421875,282.55279541015625,290.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.512954235076904,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.412495273863895e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,7.32083062757738e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.911812958307564e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,0.000470173661597,290.9023132324219,294.1499938964844,282.54998779296875,282.3866882324219,285.00750732421875,282.55279541015625,290.56207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.512954235076904,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
