time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.414885425940156e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.914330439642072e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,7.322689634747803e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.91432971204631e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004702930455096,290.8998413085937,294.1499938964844,282.54998779296875,282.3730773925781,284.9817199707031,282.5521850585937,290.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233295657409599e-09,0.0010031511774286,-0.0153824975714087,0.0,0.0,0.0,-0.0079029276967048,60.0,-5.511721611022949,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,9.414885425940156e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,9.914330439642072e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,7.322689634747803e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,9.91432971204631e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004702930455096,290.8998413085937,294.1499938964844,282.54998779296875,282.3730773925781,284.9817199707031,282.5521850585937,290.5581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233295657409599e-09,0.0010031511774286,-0.0153824975714087,0.0,0.0,0.0,-0.0079029276967048,60.0,-5.511721611022949,-0.0,-6.861163370786016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.4169496151153e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0004703961603809,290.8973388671875,294.1499938964844,282.54998779296875,282.3594970703125,284.9563293457031,282.5516967773437,290.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258991991359153e-09,0.0010033709695562,-0.0154498107731342,0.0,0.0,0.0,-0.0079156663268804,60.0,-5.51033878326416,-0.0,-6.864169677101017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.4169496151153e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,9.916503768181428e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361877441406,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0004703961603809,290.8973388671875,294.1499938964844,282.54998779296875,282.3594970703125,284.9563293457031,282.5516967773437,290.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258991991359153e-09,0.0010033709695562,-0.0154498107731342,0.0,0.0,0.0,-0.0079156663268804,60.0,-5.51033878326416,-0.0,-6.864169677101017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,9.41780162975192e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.917400893755256e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,7.324957550736144e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,9.917400166159496e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350280761719,0.0,0.0,0.000470438710181,290.8960876464844,294.1499938964844,282.54998779296875,282.3527526855469,284.9438171386719,282.551513671875,290.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.269601726671681e-09,0.0010034616570919,-0.0154776023700833,0.0,0.0,0.0,-0.0079209255054593,60.0,-5.509541034698486,-0.0,-6.86541099526039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,9.41852922551334e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,9.91816705209203e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,7.325523620238528e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,9.918166324496268e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93389892578125,0.0,0.0,0.0004704750317614,290.89483642578125,294.1499938964844,282.54998779296875,282.3460693359375,284.9314270019531,282.55133056640625,290.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278652708857635e-09,0.0010035390732809,-0.0155013119801878,0.0,0.0,0.0,-0.0079254126176238,60.0,-5.508677959442139,-0.0,-6.86647041447941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.919271542457864e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0004705274477601,290.892333984375,294.1499938964844,282.54998779296875,282.3328552246094,284.9069519042969,282.5510559082031,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291708487538017e-09,0.0010036507155746,-0.0155355120077729,0.0,0.0,0.0,-0.0079318853095173,60.0,-5.506746292114258,-0.0,-6.86799879190403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,9.419578418601304e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,9.919271542457864e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0004705274477601,290.892333984375,294.1499938964844,282.54998779296875,282.3328552246094,284.9069519042969,282.5510559082031,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291708487538017e-09,0.0010036507155746,-0.0155355120077729,0.0,0.0,0.0,-0.0079318853095173,60.0,-5.506746292114258,-0.0,-6.86799879190403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.420013520866632e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0004705491883214,290.88983154296875,294.1499938964844,282.54998779296875,282.3199157714844,284.88287353515625,282.5508117675781,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50447940826416,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,9.420013520866632e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,9.919729200191796e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294128417969,0.0,0.0,0.0004705491883214,290.88983154296875,294.1499938964844,282.54998779296875,282.3199157714844,284.88287353515625,282.5508117675781,290.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496727675199,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.50447940826416,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004705374012701,290.8872985839844,294.1499938964844,282.54998779296875,282.3073425292969,284.8592224121094,282.5506286621094,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.29415719544113e-09,0.0010036716703325,-0.0155419269576668,0.0,0.0,0.0,-0.0079330997541546,60.0,-5.501823425292969,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.419777779839932e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,9.919481817632914e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,7.32649423298426e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004705374012701,290.8872985839844,294.1499938964844,282.54998779296875,282.3073425292969,284.8592224121094,282.5506286621094,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.29415719544113e-09,0.0010036716703325,-0.0155419269576668,0.0,0.0,0.0,-0.0079330997541546,60.0,-5.501823425292969,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0004704913008026,290.884765625,294.1499938964844,282.54998779296875,282.29522705078125,284.8360290527344,282.55047607421875,290.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826375213376195e-09,0.0010035732993856,-0.0155117502436041,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498775482177734,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0004704913008026,290.884765625,294.1499938964844,282.54998779296875,282.29522705078125,284.8360290527344,282.55047607421875,290.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826375213376195e-09,0.0010035732993856,-0.0155117502436041,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498775482177734,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.917744318954648e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.325211481656879e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,0.000470455008326,290.88348388671875,294.1499938964844,282.54998779296875,282.2893371582031,284.8245849609375,282.5504455566406,290.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578989635098e-09,0.0010034957667812,-0.0154880210757255,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.497095584869385,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.417223191121592e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.91679189610295e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.916791168507189e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0004704098100773,290.8822021484375,294.1499938964844,282.54998779296875,282.2835693359375,284.813232421875,282.5503845214844,290.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.2622982355264875e-09,0.0010033993748947,-0.015458470210433,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495314598083496,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,9.41487669479102e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004702926089521,290.879638671875,294.1499938964844,282.54998779296875,282.27252197265625,284.7908630371094,282.55029296875,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233045635184453e-09,0.0010031491983681,-0.0153818428516387,0.0,0.0,0.0,-0.007902804762125,60.0,-5.491451740264893,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,9.41487669479102e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,7.322682358790189e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0004702926089521,290.879638671875,294.1499938964844,282.54998779296875,282.27252197265625,284.7908630371094,282.55029296875,290.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233045635184453e-09,0.0010031491983681,-0.0153818428516387,0.0,0.0,0.0,-0.007902804762125,60.0,-5.491451740264893,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.911112283589318e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.320313306991011e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.911111555993556e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004701403959188,290.8770751953125,294.1499938964844,282.54998779296875,282.2621154785156,284.76885986328125,282.5502319335937,290.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950706786717555e-09,0.0010028245160356,-0.0152823645621538,0.0,0.0,0.0,-0.0078839790076017,60.0,-5.48717737197876,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.911112283589318e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,7.320313306991011e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,9.911111555993556e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004701403959188,290.8770751953125,294.1499938964844,282.54998779296875,282.2621154785156,284.76885986328125,282.5502319335937,290.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950706786717555e-09,0.0010028245160356,-0.0152823645621538,0.0,0.0,0.0,-0.0078839790076017,60.0,-5.48717737197876,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.40808022278361e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.90716289379634e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.317396375583485e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.90716289379634e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.000469953083666,290.87451171875,294.1499938964844,282.54998779296875,282.2524719238281,284.7472839355469,282.5501708984375,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024310322478,6.148334730227134e-09,0.0010024248622357,-0.0151599366217851,0.0,0.0,0.0,-0.0078608095645904,60.0,-5.482486724853516,-0.0,-6.851227851711883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,9.40808022278361e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.90716289379634e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,7.317396375583485e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,9.90716289379634e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156494140625,0.0,0.0,0.000469953083666,290.87451171875,294.1499938964844,282.54998779296875,282.2524719238281,284.7472839355469,282.5501708984375,290.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024310322478,6.148334730227134e-09,0.0010024248622357,-0.0151599366217851,0.0,0.0,0.0,-0.0078608095645904,60.0,-5.482486724853516,-0.0,-6.851227851711883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.403668809682132e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.902517922455444e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.313965033972636e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.902517194859684e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0004697327385656,290.8719177246094,294.1499938964844,282.54998779296875,282.2435913085937,284.7261047363281,282.5501403808594,290.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019609471783,6.093359150582955e-09,0.0010019547771662,-0.0150159234181046,0.0,0.0,0.0,-0.0078335553407669,60.0,-5.477428436279297,-0.0,-6.844802413752404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,9.403668809682132e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.902517922455444e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.313965033972636e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.902517194859684e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0004697327385656,290.8719177246094,294.1499938964844,282.54998779296875,282.2435913085937,284.7261047363281,282.5501403808594,290.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019609471783,6.093359150582955e-09,0.0010019547771662,-0.0150159234181046,0.0,0.0,0.0,-0.0078335553407669,60.0,-5.477428436279297,-0.0,-6.844802413752404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,9.401224815519528e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,9.899944416247308e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,7.312064553843811e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,9.899943688651548e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.0004696106479968,290.87060546875,294.1499938964844,282.54998779296875,282.2394714355469,284.71563720703125,282.5501403808594,290.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700409688,6.062900848036179e-09,0.0010016943560913,-0.0149361351504921,0.0,0.0,0.0,-0.0078184567391872,60.0,-5.474737644195557,-0.0,-6.841244015731719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.39861056394875e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.8971911938861e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,7.310030923690647e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.89719046629034e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0004694800591096,290.86932373046875,294.1499938964844,282.54998779296875,282.235595703125,284.7052917480469,282.55010986328125,290.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.0303220195123686e-09,0.0010014157742261,-0.0148507915437221,0.0,0.0,0.0,-0.0078023057430982,60.0,-5.471954345703125,-0.0,-6.837439059381722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.392908395966516e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.891186346067116e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,7.305596227524802e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.891186346067116e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0004691952199209,290.8667297363281,294.1499938964844,282.54998779296875,282.2285461425781,284.68487548828125,282.5500793457031,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008141398429,5.959264637311889e-09,0.0010008082026615,-0.0146646471694111,0.0,0.0,0.0,-0.007767079398036,60.0,-5.466125965118408,-0.0,-6.829143472941723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.392908395966516e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.891186346067116e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,7.305596227524802e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.891186346067116e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0004691952199209,290.8667297363281,294.1499938964844,282.54998779296875,282.2285461425781,284.68487548828125,282.5500793457031,290.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008141398429,5.959264637311889e-09,0.0010008082026615,-0.0146646471694111,0.0,0.0,0.0,-0.007767079398036,60.0,-5.466125965118408,-0.0,-6.829143472941723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.386533929500727e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.884474275168031e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.300638390006498e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.88447354757227e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004688768240157,290.8641052246094,294.1499938964844,282.54998779296875,282.2225341796875,284.6648254394531,282.5500793457031,290.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001348564401,5.879829956256799e-09,0.0010001289192587,-0.0144565571099519,0.0,0.0,0.0,-0.0077277007512748,60.0,-5.459941864013672,-0.0,-6.81987515349647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,9.386533929500727e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.884474275168031e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.300638390006498e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.88447354757227e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0004688768240157,290.8641052246094,294.1499938964844,282.54998779296875,282.2225341796875,284.6648254394531,282.5500793457031,290.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001348564401,5.879829956256799e-09,0.0010001289192587,-0.0144565571099519,0.0,0.0,0.0,-0.0077277007512748,60.0,-5.459941864013672,-0.0,-6.81987515349647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.376005618833004e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.87338717095554e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,7.292449299711734e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.87338717095554e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004683509177993,290.8614807128906,294.1499938964844,282.54998779296875,282.2172241210937,284.6451416015625,282.550048828125,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990131948143,5.74864600366709e-09,0.0009990073740482,-0.0141128981485962,0.0,0.0,0.0,-0.0076626678928732,60.0,-5.452427387237549,-0.0,-6.804583563280175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.376005618833004e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.87338717095554e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,7.292449299711734e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.87338717095554e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004683509177993,290.8614807128906,294.1499938964844,282.54998779296875,282.2172241210937,284.6451416015625,282.550048828125,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990131948143,5.74864600366709e-09,0.0009990073740482,-0.0141128981485962,0.0,0.0,0.0,-0.0076626678928732,60.0,-5.452427387237549,-0.0,-6.804583563280175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.358230454381557e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.85466904239729e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,7.278624252649024e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.854668314801528e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004674629890359,290.8588562011719,294.1499938964844,282.54998779296875,282.2122802734375,284.6258239746094,282.550048828125,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971193503588,5.527170277019877e-09,0.0009971137624233,-0.0135326916351914,0.0,0.0,0.0,-0.0075528738088905,60.0,-5.441500663757324,-0.0,-6.778805783369536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,9.358230454381557e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.85466904239729e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,7.278624252649024e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.854668314801528e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0004674629890359,290.8588562011719,294.1499938964844,282.54998779296875,282.2122802734375,284.6258239746094,282.550048828125,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971193503588,5.527170277019877e-09,0.0009971137624233,-0.0135326916351914,0.0,0.0,0.0,-0.0075528738088905,60.0,-5.441500663757324,-0.0,-6.778805783369536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.347053855890408e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.842899453360587e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,7.269931666087359e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,9.842898725764826e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0004669046902563,290.8575439453125,294.1499938964844,282.54998779296875,282.2099609375,284.6163024902344,282.550048828125,290.4938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.3879154471303545e-09,0.0009959230665117,-0.0131678758189082,0.0,0.0,0.0,-0.0074838399887084,60.0,-5.434679985046387,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,9.33439878281206e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.829572809394448e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,7.260088750626892e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,9.829572081798688e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.899169921875,0.0,0.0,0.0004662725550588,290.8562316894531,294.1499938964844,282.54998779296875,282.20770263671875,284.6068725585937,282.550048828125,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.2302375763702e-09,0.0009945748606696,-0.0127547876909375,0.0,0.0,0.0,-0.0074056722223758,60.0,-5.42699670791626,-0.0,-6.744321723317627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0004648393951356,290.8536071777344,294.1499938964844,282.54998779296875,282.2034912109375,284.5883178710937,282.5500183105469,290.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182664737105,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.409352779388428,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.30570749915205e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.799360122997314e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,7.237773388624191e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0004648393951356,290.8536071777344,294.1499938964844,282.54998779296875,282.2034912109375,284.5883178710937,282.5500183105469,290.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182664737105,0.0,0.0,0.0,-0.0072284610942006,60.0,-5.409352779388428,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0004632191557902,290.8509521484375,294.1499938964844,282.54998779296875,282.1996459960937,284.57012939453125,282.5500183105469,290.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389019012451172,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,9.27327200770378e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.765203867573292e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944091796875,0.0,0.0,0.0004632191557902,290.8509521484375,294.1499938964844,282.54998779296875,282.1996459960937,284.57012939453125,282.5500183105469,290.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.389019012451172,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.728558507049456e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0004614808422047,290.84832763671875,294.1499938964844,282.54998779296875,282.1961669921875,284.5523376464844,282.5500183105469,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36696720123291,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
