time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.238472557626665e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.728558507049456e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,0.0004614808422047,290.84832763671875,294.1499938964844,282.54998779296875,282.1961669921875,284.5523376464844,282.5500183105469,290.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36696720123291,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.690846491139382e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0004596919461619,290.845703125,294.1499938964844,282.54998779296875,282.19305419921875,284.534912109375,282.5500183105469,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343920707702637,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.202660294249654e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.690846491139382e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0004596919461619,290.845703125,294.1499938964844,282.54998779296875,282.19305419921875,284.534912109375,282.5500183105469,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343920707702637,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.18482692213729e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.672067244537176e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0004588011361192,290.8443908691406,294.1499938964844,282.54998779296875,282.191650390625,284.5263671875,282.5500183105469,290.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332267761230469,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.653557208366692e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.000457923131762,290.8430480957031,294.1499938964844,282.54998779296875,282.1903076171875,284.51788330078125,282.5500183105469,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708760309342e-09,0.0009767669253051,-0.007298422511667,0.0,0.0,0.0,-0.0063732722774147,60.0,-5.320670127868652,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0004562421236187,290.8404235839844,294.1499938964844,282.54998779296875,282.1879272460937,284.5011901855469,282.5500183105469,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.0061998055316507,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298023223876953,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.133597632171586e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0004562421236187,290.8404235839844,294.1499938964844,282.54998779296875,282.1879272460937,284.5011901855469,282.5500183105469,290.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.0061998055316507,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298023223876953,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.585883526597172e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0004547129792626,290.8377990722656,294.1499938964844,282.54998779296875,282.1859130859375,284.48486328125,282.5500183105469,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470330123842587e-09,0.0009699200163595,-0.0052004014141857,0.0,0.0,0.0,-0.0059763407334685,60.0,-5.276764869689941,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.102985495701432e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.585883526597172e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0004547129792626,290.8377990722656,294.1499938964844,282.54998779296875,282.1859130859375,284.48486328125,282.5500183105469,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.3470330123842587e-09,0.0009699200163595,-0.0052004014141857,0.0,0.0,0.0,-0.0059763407334685,60.0,-5.276764869689941,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0004533850587904,290.83514404296875,294.1499938964844,282.54998779296875,282.18426513671875,284.4688415527344,282.5500183105469,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158299474104524e-09,0.0009670876315794,-0.0043325242586433,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257550239562988,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.076402056962252e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,9.557890007272364e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0004533850587904,290.83514404296875,294.1499938964844,282.54998779296875,282.18426513671875,284.4688415527344,282.5500183105469,290.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158299474104524e-09,0.0009670876315794,-0.0043325242586433,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257550239562988,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.53476264839992e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.53476264839992e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.000452288048109,290.83251953125,294.1499938964844,282.54998779296875,282.1829833984375,284.4531555175781,282.5500183105469,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494298405,1.742208932675737e-09,0.0009647476836107,-0.0036155264824628,0.0,0.0,0.0,-0.0056765009649097,60.0,-5.240859508514404,-0.0,-6.345823067022138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.53476264839992e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.53476264839992e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.000452288048109,290.83251953125,294.1499938964844,282.54998779296875,282.1829833984375,284.4531555175781,282.5500183105469,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494298405,1.742208932675737e-09,0.0009647476836107,-0.0036155264824628,0.0,0.0,0.0,-0.0056765009649097,60.0,-5.240859508514404,-0.0,-6.345823067022138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,9.524925553705545e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0004518213972914,290.8312072753906,294.1499938964844,282.54998779296875,282.1824951171875,284.4454345703125,282.5500183105469,290.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625820145179091e-09,0.0009637523326091,-0.0033105392940342,0.0,0.0,0.0,-0.0056188013404607,60.0,-5.233454704284668,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,9.516299905953927e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.028706022538245e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.516299178358167e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0004514122265391,290.8298645019531,294.1499938964844,282.54998779296875,282.1820678710937,284.4377746582031,282.5500183105469,290.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.523763004662726e-09,0.0009628795087337,-0.0030431060586124,0.0,0.0,0.0,-0.0055682067759335,60.0,-5.226719856262207,-0.0,-6.321269552245212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.501905151410028e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004507294215727,290.8272399902344,294.1499938964844,282.54998779296875,282.1815185546875,284.42266845703125,282.5500183105469,290.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534530163283875e-09,0.0009614230366423,-0.0025968197733163,0.0,0.0,0.0,-0.0054837758652865,60.0,-5.214907169342041,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,9.501905151410028e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004507294215727,290.8272399902344,294.1499938964844,282.54998779296875,282.1815185546875,284.42266845703125,282.5500183105469,290.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.3534530163283875e-09,0.0009614230366423,-0.0025968197733163,0.0,0.0,0.0,-0.0054837758652865,60.0,-5.214907169342041,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0004501919902395,290.8245849609375,294.1499938964844,282.54998779296875,282.18133544921875,284.4078369140625,282.5500183105469,290.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778591215,1.219403467089819e-09,0.0009602766367606,-0.0022455505095422,0.0,0.0,0.0,-0.0054173213429749,60.0,-5.205247402191162,-0.0,-6.287138631932977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.012479131342845e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.490575030213222e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0004501919902395,290.8245849609375,294.1499938964844,282.54998779296875,282.18133544921875,284.4078369140625,282.5500183105469,290.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602778591215,1.219403467089819e-09,0.0009602766367606,-0.0022455505095422,0.0,0.0,0.0,-0.0054173213429749,60.0,-5.205247402191162,-0.0,-6.287138631932977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0004497393965721,290.8218994140625,294.1499938964844,282.54998779296875,282.1815185546875,284.3932800292969,282.5500183105469,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593123104423,1.1065108829200199e-09,0.0009593112044967,-0.0019497212488204,0.0,0.0,0.0,-0.0053613549098372,60.0,-5.196872711181641,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0004497393965721,290.8218994140625,294.1499938964844,282.54998779296875,282.1815185546875,284.3932800292969,282.5500183105469,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593123104423,1.1065108829200199e-09,0.0009593112044967,-0.0019497212488204,0.0,0.0,0.0,-0.0053613549098372,60.0,-5.196872711181641,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.00695231393911e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.484755719313398e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.005407678661868e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.484755719313398e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0004499159113038,290.8200378417969,294.1499938964844,282.54998779296875,282.1820678710937,284.3805236816406,282.5500183105469,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000654989038594,8.45342962296769e-10,0.0006549881654791,-0.0015674312599003,0.0,0.0,0.0,-0.0037134138401597,60.0,-4.613916873931885,-0.0,-6.279427822164507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,9.00695231393911e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.484755719313398e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.005407678661868e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.484755719313398e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0004499159113038,290.8200378417969,294.1499938964844,282.54998779296875,282.1820678710937,284.3805236816406,282.5500183105469,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000654989038594,8.45342962296769e-10,0.0006549881654791,-0.0015674312599003,0.0,0.0,0.0,-0.0037134138401597,60.0,-4.613916873931885,-0.0,-6.279427822164507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.003922605188563e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.48156521189958e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,7.003051723586395e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.48156521189958e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0004497646004892,290.81939697265625,294.1499938964844,282.54998779296875,282.1824951171875,284.37530517578125,282.5500183105469,290.4353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006341096013784,7.87006015912084e-10,0.0006341087864711,-0.0014349422417581,0.0,0.0,0.0,-0.0035820510238409,60.0,-4.162776470184326,-0.0,-6.275203645600413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,4.096940756426193e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,4.3142765207448974e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,3.186509638908319e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,4.314276156947017e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,0.0002046506706392,290.8192138671875,294.1499938964844,282.54998779296875,282.1829833984375,284.37127685546875,282.550048828125,290.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006276342901401,7.37398864192329e-10,0.0006276335334405,-0.0013109998544678,0.0,0.0,0.0,-0.0035060972440987,60.0,-3.725369691848755,-0.0,-1.2992227738095607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,3.176946484018117e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,3.345478398841806e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,2.470958679623436e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,3.345478035043925e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0001586950675118,290.826171875,294.1499938964844,282.54998779296875,282.18426513671875,284.3816833496094,282.57470703125,290.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004781936004292,5.632959654278125e-10,0.0004781930183526,-0.0010027213720604,0.0,0.0,0.0,-0.002672188449651,60.0,-3.06818962097168,-0.0,-7.812393398864971e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,3.176946484018117e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,3.345478398841806e-05,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,2.470958679623436e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,3.345478035043925e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,0.0001586950675118,290.826171875,294.1499938964844,282.54998779296875,282.18426513671875,284.3816833496094,282.57470703125,290.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004781936004292,5.632959654278125e-10,0.0004781930183526,-0.0010027213720604,0.0,0.0,0.0,-0.002672188449651,60.0,-3.06818962097168,-0.0,-7.812393398864971e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,2.9336517400224693e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.089277015533298e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,2.2817292119725607e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,3.089276651735417e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001465419773012,290.8294982910156,294.1499938964844,282.54998779296875,282.1859130859375,284.3841552734375,282.5886535644531,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125830262433,3.909625123643679e-10,0.0003125826187897,-0.0007152644102461,0.0,0.0,0.0,-0.0017606923356652,60.0,-2.1215896606445312,-0.0,-6.6616423488596865e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,2.9336517400224693e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,3.089277015533298e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,2.2817292119725607e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,3.089276651735417e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0001465419773012,290.8294982910156,294.1499938964844,282.54998779296875,282.1859130859375,284.3841552734375,282.5886535644531,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125830262433,3.909625123643679e-10,0.0003125826187897,-0.0007152644102461,0.0,0.0,0.0,-0.0017606923356652,60.0,-2.1215896606445312,-0.0,-6.6616423488596865e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.9857645384036005e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.091105852741748e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.544483529869467e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,2.091105852741748e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.919305011862888e-05,290.8316650390625,294.1499938964844,282.54998779296875,282.1879272460937,284.3863525390625,282.59771728515625,290.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101590507663,2.6321114732219536e-10,0.0002101587888319,-0.000481827853946,0.0,0.0,0.0,-0.0011839841026812,60.0,-1.4540685415267944,-0.0,-3.052247121715368e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.9857645384036005e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,2.091105852741748e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.544483529869467e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,2.091105852741748e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.919305011862888e-05,290.8316650390625,294.1499938964844,282.54998779296875,282.1879272460937,284.3863525390625,282.59771728515625,290.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101590507663,2.6321114732219536e-10,0.0002101587888319,-0.000481827853946,0.0,0.0,0.0,-0.0011839841026812,60.0,-1.4540685415267944,-0.0,-3.052247121715368e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.2352758858469317e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.3008051610086112e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.607701940694824e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.3008050700591411e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.170458800625056e-05,290.8328552246094,294.1499938964844,282.54998779296875,282.1903076171875,284.3880310058594,282.6044311523437,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131620268803,1.6462356478008644e-10,0.000131620108732,-0.0003011780790984,0.0,0.0,0.0,-0.0007413792191073,60.0,-0.9547936916351318,-0.0,-1.181114761550361e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.2352758858469317e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.3008051610086112e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.607701940694824e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.3008050700591411e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,6.170458800625056e-05,290.8328552246094,294.1499938964844,282.54998779296875,282.1903076171875,284.3880310058594,282.6044311523437,290.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131620268803,1.6462356478008644e-10,0.000131620108732,-0.0003011780790984,0.0,0.0,0.0,-0.0007413792191073,60.0,-0.9547936916351318,-0.0,-1.181114761550361e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.436097570869606e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.936666174326092e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.3391870500927325e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.93666526483139e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,4.713526141131297e-05,290.8332214355469,294.1499938964844,282.54998779296875,282.191650390625,284.3885192871094,282.6064147949219,290.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005430240184,1.2575376850954e-10,0.0001005428930511,-0.0002300659252796,0.0,0.0,0.0,-0.0005663299234583,60.0,-0.7524113655090332,-0.0,-6.892059145613413e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.0439273258671165e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,7.417595952574629e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.478610546560958e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.4175954978272785e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,3.518587618600577e-05,290.8334350585937,294.1499938964844,282.54998779296875,282.19305419921875,284.3888244628906,282.607666015625,290.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.5054049375467e-05,9.387354088508104e-11,7.505395478801802e-05,-0.0001717412233119,0.0,0.0,0.0,-0.0004227578465361,60.0,-0.5814002752304077,-0.0,-3.8405545410569175e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.5864293295162497e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.776683342948672e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.7894452614418697e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,3.776683342948672e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.7914957425091416e-05,290.8335876464844,294.1499938964844,282.54998779296875,282.1961669921875,284.3890380859375,282.6087341308594,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.821409336524084e-05,4.7796048369130866e-11,3.821404607151635e-05,-8.744267688598484e-05,0.0,0.0,0.0,-0.0002152489469153,60.0,-0.3237827718257904,-0.0,-9.956089425111614e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,3.5864293295162497e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.776683342948672e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.7894452614418697e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,3.776683342948672e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.7914957425091416e-05,290.8335876464844,294.1499938964844,282.54998779296875,282.1961669921875,284.3890380859375,282.6087341308594,290.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.821409336524084e-05,4.7796048369130866e-11,3.821404607151635e-05,-8.744267688598484e-05,0.0,0.0,0.0,-0.0002152489469153,60.0,-0.3237827718257904,-0.0,-9.956089425111614e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.5227290077746147e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.60350714395463e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.184344910143409e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,1.60350714395463e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,7.606346571265021e-06,290.83355712890625,294.1499938964844,282.54998779296875,282.1996459960937,284.3890686035156,282.60894775390625,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6225125364144333e-05,2.029345441689756e-11,1.6225105355260894e-05,-3.712673060363159e-05,0.0,0.0,0.0,-9.139141184277833e-05,60.0,-0.1593388319015503,-0.0,-1.7947726638212202e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.5227290077746147e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.60350714395463e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,1.184344910143409e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,1.60350714395463e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,7.606346571265021e-06,290.83355712890625,294.1499938964844,282.54998779296875,282.1996459960937,284.3890686035156,282.60894775390625,290.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6225125364144333e-05,2.029345441689756e-11,1.6225105355260894e-05,-3.712673060363159e-05,0.0,0.0,0.0,-9.139141184277833e-05,60.0,-0.1593388319015503,-0.0,-1.7947726638212202e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.898102474726329e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.157938289812591e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.809635416018864e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,5.157938289812591e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.4467035473207943e-06,290.83349609375,294.1499938964844,282.54998779296875,282.2034912109375,284.3890380859375,282.60894775390625,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.219146714807721e-06,6.52779262935721e-12,5.2191398935974576e-06,-1.1942530363739934e-05,0.0,0.0,0.0,-2.9397924663499e-05,60.0,-0.0649679079651832,-0.0,-1.857034274618808e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
