time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.898102474726329e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.157938289812591e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.809635416018864e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,5.157938289812591e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.4467035473207943e-06,290.83349609375,294.1499938964844,282.54998779296875,282.2034912109375,284.3890380859375,282.60894775390625,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.219146714807721e-06,6.52779262935721e-12,5.2191398935974576e-06,-1.1942530363739934e-05,0.0,0.0,0.0,-2.9397924663499e-05,60.0,-0.0649679079651832,-0.0,-1.857034274618808e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,8.668021678204242e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.127845856937713e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,6.741795033349264e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.127845146394976e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,4.329856437834678e-07,290.83349609375,294.1499938964844,282.54998779296875,282.20770263671875,284.3890380859375,282.60894775390625,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.236248956767668e-07,1.1551827203137854e-12,9.236237019649708e-07,-2.1134453618287807e-06,0.0,0.0,0.0,-5.20248431712389e-06,60.0,-0.0211336854845285,-0.0,-5.815729571100743e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,8.668021678204242e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.127845856937713e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,6.741795033349264e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.127845146394976e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,4.329856437834678e-07,290.83349609375,294.1499938964844,282.54998779296875,282.20770263671875,284.3890380859375,282.60894775390625,290.4027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-9.236248956767668e-07,1.1551827203137854e-12,9.236237019649708e-07,-2.1134453618287807e-06,0.0,0.0,0.0,-5.20248431712389e-06,60.0,-0.0211336854845285,-0.0,-5.815729571100743e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.006216881511591e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.1126433935592104e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,1.5603911052153308e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.1126432159235264e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,1.0021469165621968e-07,290.83349609375,294.1499938964844,282.54998779296875,282.2099609375,284.3890380859375,282.60894775390625,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1377172743086706e-07,2.673449569362552e-13,2.137714574246275e-07,-4.891565481557336e-07,0.0,0.0,0.0,-1.2041127774864435e-06,60.0,-0.0108735645189881,-0.0,-3.115444354725257e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,-2.123549426580329e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-2.236200113969744e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-1.651649650380449e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,-2.236200113969744e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,-1.0607569683740435e-10,290.83349609375,294.1499938964844,282.54998779296875,282.2122802734375,284.3890380859375,282.60894775390625,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,2.2590626591600927e-10,-2.7900712064162983e-16,-2.259059883602532e-10,5.186916451904722e-10,0.0,0.0,0.0,1.280568540096283e-09,60.0,-0.0051456522196531,-0.0,-3.4905107378984105e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,-3.812155105475945e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-4.014383270245503e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-2.9650098348765746e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,-4.014383270245503e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,-1.9042503685007264e-10,290.83349609375,294.1499938964844,282.54998779296875,282.2172241210937,284.3890380859375,282.60894775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.789076830074123e-10,-4.7674635337321555e-16,-3.7890721116262677e-10,8.85550910378896e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007195870857685,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,-3.812155105475945e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,-4.014383270245503e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,-2.9650098348765746e-11,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,-4.014383270245503e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,-1.9042503685007264e-10,290.83349609375,294.1499938964844,282.54998779296875,282.2172241210937,284.3890380859375,282.60894775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.789076830074123e-10,-4.7674635337321555e-16,-3.7890721116262677e-10,8.85550910378896e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007195870857685,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.81099071691915e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.066205677195512e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.741881915431122e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,5.066205677195512e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.4031896472820332e-08,290.83349609375,294.1499938964844,282.54998779296875,282.2225341796875,284.3890380859375,282.60894775390625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.1262148303976593e-08,6.411956740299404e-14,5.126208435513036e-08,-1.1729829907380923e-07,0.0,0.0,0.0,-2.887391019612551e-07,60.0,-9.115334978559986e-05,-0.0,-1.7915678570670432e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.81099071691915e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.066205677195512e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.741881915431122e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,5.066205677195512e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.4031896472820332e-08,290.83349609375,294.1499938964844,282.54998779296875,282.2225341796875,284.3890380859375,282.60894775390625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.1262148303976593e-08,6.411956740299404e-14,5.126208435513036e-08,-1.1729829907380923e-07,0.0,0.0,0.0,-2.887391019612551e-07,60.0,-9.115334978559986e-05,-0.0,-1.7915678570670432e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,5.370047162500669e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.654919021935712e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.176703782832193e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,5.654919021935712e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.6824497467714536e-07,290.83349609375,294.1499938964844,282.5531616210937,282.2316589355469,284.3890380859375,282.6089172363281,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.721499860555923e-07,7.1562753552884e-13,5.721492470911471e-07,-1.3092370636513806e-06,0.0,0.0,0.0,-3.222754457965493e-06,60.0,-0.000779970025178,-0.0,-2.2321347651092435e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,5.370047162500669e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,5.654919021935712e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.176703782832193e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,5.654919021935712e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.6824497467714536e-07,290.83349609375,294.1499938964844,282.5531616210937,282.2316589355469,284.3890380859375,282.6089172363281,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.721499860555923e-07,7.1562753552884e-13,5.721492470911471e-07,-1.3092370636513806e-06,0.0,0.0,0.0,-3.222754457965493e-06,60.0,-0.000779970025178,-0.0,-2.2321347651092435e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,3.3648817066023184e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,3.543383115811594e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.6171304057243105e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,3.5433828315945e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,1.6808281770863689e-06,290.8334350585937,294.1499938964844,282.5623474121094,282.2478332519531,284.3890075683594,282.60888671875,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.585148533602478e-06,4.484126611692396e-12,3.585143986128969e-06,-8.203777724702377e-06,0.0,0.0,0.0,-2.019412931986153e-05,60.0,-0.0081077711656689,-0.0,-8.764029541148688e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,3.3648817066023184e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,3.543383115811594e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,2.6171304057243105e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,3.5433828315945e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,1.6808281770863689e-06,290.8334350585937,294.1499938964844,282.5623474121094,282.2478332519531,284.3890075683594,282.60888671875,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.585148533602478e-06,4.484126611692396e-12,3.585143986128969e-06,-8.203777724702377e-06,0.0,0.0,0.0,-2.019412931986153e-05,60.0,-0.0081077711656689,-0.0,-8.764029541148688e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,6.253996502891823e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,6.585760274901986e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.864219818045967e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,6.585760274901986e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,3.1240008411259623e-06,290.8334350585937,294.1499938964844,282.5691223144531,282.2583923339844,284.38897705078125,282.60888671875,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.663431577180745e-06,8.334335825643802e-12,6.663422936981078e-06,-1.5247679584717844e-05,0.0,0.0,0.0,-3.75332310795784e-05,60.0,-0.0197177734225988,-0.0,-3.0274671658503398e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,1.055203256328241e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,1.1111799267382594e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,8.207136943383375e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.1111799267382594e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,5.270958808978321e-06,290.8334045410156,294.1499938964844,282.5772399902344,282.2705383300781,284.38897705078125,282.60888671875,290.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.124289155995939e-05,1.4062116054924799e-11,1.1242877917538864e-05,-2.5726661988301203e-05,0.0,0.0,0.0,-6.332804332487285e-05,60.0,-0.0373591631650924,-0.0,-8.618593685949527e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.427702156637679e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.556487515903428e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.8882128642871976e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,2.556487515903428e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,1.2126874935347589e-05,290.8334045410156,294.1499938964844,282.5974426269531,282.2994079589844,284.3890075683594,282.60906982421875,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586658956715837e-05,3.23527628298681e-11,2.5866556825349107e-05,-5.91894167882856e-05,0.0,0.0,0.0,-0.0001456992031307,60.0,-0.0951575860381126,-0.0,-4.5619969607502136e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.427702156637679e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,2.556487515903428e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.8882128642871976e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,2.556487515903428e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,1.2126874935347589e-05,290.8334045410156,294.1499938964844,282.5974426269531,282.2994079589844,284.3890075683594,282.60906982421875,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586658956715837e-05,3.23527628298681e-11,2.5866556825349107e-05,-5.91894167882856e-05,0.0,0.0,0.0,-0.0001456992031307,60.0,-0.0951575860381126,-0.0,-4.5619969607502136e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.724549853563076e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.975179308530642e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.674650088214548e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,4.975178853783291e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.3600105123477988e-05,290.83349609375,294.1499938964844,282.62255859375,282.3339538574219,284.38916015625,282.6097412109375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.0339120207354426e-05,6.296185794951725e-11,5.033905836171471e-05,-0.0001151887554442,0.0,0.0,0.0,-0.0002835460472851,60.0,-0.1967041790485382,-0.0,-1.7277665409487492e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.724549853563076e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,4.975179308530642e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,3.674650088214548e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,4.975178853783291e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,2.3600105123477988e-05,290.83349609375,294.1499938964844,282.62255859375,282.3339538574219,284.38916015625,282.6097412109375,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.0339120207354426e-05,6.296185794951725e-11,5.033905836171471e-05,-0.0001151887554442,0.0,0.0,0.0,-0.0002835460472851,60.0,-0.1967041790485382,-0.0,-1.7277665409487492e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.255206012108829e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.693131348991301e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.420716545108007e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,8.693130439496599e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,4.123646431253292e-05,290.83380126953125,294.1499938964844,282.6522216796875,282.3737487792969,284.3896484375,282.6117553710937,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.795777102932334e-05,1.1001344973893268e-10,8.795766188995913e-05,-0.0002012696932069,0.0,0.0,0.0,-0.0004954412579536,60.0,-0.3588034808635711,-0.0,-5.274971015545301e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.255206012108829e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.693131348991301e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.420716545108007e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,8.693130439496599e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,4.123646431253292e-05,290.83380126953125,294.1499938964844,282.6522216796875,282.3737487792969,284.3896484375,282.6117553710937,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.795777102932334e-05,1.1001344973893268e-10,8.795766188995913e-05,-0.0002012696932069,0.0,0.0,0.0,-0.0004954412579536,60.0,-0.3588034808635711,-0.0,-5.274971015545301e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.3304510503076015e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010292034072336e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.0347953320888337e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.4010292034072336e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,6.645878602284938e-05,290.8346252441406,294.1499938964844,282.68603515625,282.4183654785156,284.3907775878906,282.6163330078125,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417574676452,1.7730357459999624e-10,0.0001417572930222,-0.0003243768878746,0.0,0.0,0.0,-0.0007984797703102,60.0,-0.5969051718711853,-0.0,-1.370130786604306e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.3304510503076015e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.4010292034072336e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.0347953320888337e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.4010292034072336e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,6.645878602284938e-05,290.8346252441406,294.1499938964844,282.68603515625,282.4183654785156,284.3907775878906,282.6163330078125,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417574676452,1.7730357459999624e-10,0.0001417572930222,-0.0003243768878746,0.0,0.0,0.0,-0.0007984797703102,60.0,-0.5969051718711853,-0.0,-1.370130786604306e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,1.6468191461171955e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.734180113999173e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.28085939650191e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,1.734180113999173e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,8.226202771766111e-05,290.8352966308594,294.1499938964844,282.70440673828125,282.4423217773437,284.3917236328125,282.619873046875,290.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754661498125,2.1946479356049764e-10,0.0001754659169819,-0.0004015107697341,0.0,0.0,0.0,-0.0009883512975648,60.0,-0.7460922002792358,-0.0,-2.099210583139665e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,2.0107698219362646e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,2.1174377252464183e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,1.5639321645721793e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,2.1174377252464183e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001004421137622,290.836181640625,294.1499938964844,282.7236633300781,282.46734619140625,284.39288330078125,282.624267578125,290.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142447046935,2.679671484706603e-10,0.000214244442759,-0.0004902458167634,0.0,0.0,0.0,-0.0012067802017554,60.0,-0.9197791814804076,-0.0,-3.129600578688496e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,2.884519562940113e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,3.0375384085346013e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.2435153368860483e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,3.0375384085346013e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001440877240383,290.8383483886719,294.1499938964844,282.7647399902344,282.520263671875,284.3954772949219,282.6339111328125,290.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073418629355,3.8440864380540063e-10,0.0003073414845857,-0.0007032754365354,0.0,0.0,0.0,-0.001731171272695,60.0,-1.34118390083313,-0.0,-6.4403753441411035e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,2.884519562940113e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,3.0375384085346013e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,2.2435153368860483e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,3.0375384085346013e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001440877240383,290.8383483886719,294.1499938964844,282.7647399902344,282.520263671875,284.3954772949219,282.6339111328125,290.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073418629355,3.8440864380540063e-10,0.0003073414845857,-0.0007032754365354,0.0,0.0,0.0,-0.001731171272695,60.0,-1.34118390083313,-0.0,-6.4403753441411035e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,3.9477574318880215e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,4.15717950090766e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,3.0704781238455325e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,4.157179137109779e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001971986639546,290.8403015136719,294.1499938964844,282.808837890625,282.57666015625,284.39715576171875,282.6412353515625,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193847998976,5.248566581350641e-10,0.0004193842760287,-0.0009604726801626,0.0,0.0,0.0,-0.0023624701425433,60.0,-1.8618078231811523,-0.0,-1.2063272158968631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,3.9477574318880215e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,4.15717950090766e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,3.0704781238455325e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,4.157179137109779e-05,297.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001971986639546,290.8403015136719,294.1499938964844,282.808837890625,282.57666015625,284.39715576171875,282.6412353515625,290.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193847998976,5.248566581350641e-10,0.0004193842760287,-0.0009604726801626,0.0,0.0,0.0,-0.0023624701425433,60.0,-1.8618078231811523,-0.0,-1.2063272158968631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.002454316942021e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.480019798502326e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,7.001909398240969e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.480019070906565e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004496912588365,290.8410339355469,294.1499938964844,282.8555908203125,282.6361083984375,284.3952941894531,282.64410400390625,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005518474499695,6.864602775102924e-10,0.0005518467514775,-0.0012528682127594,0.0,0.0,0.0,-0.0031230382155627,60.0,-2.4850974082946777,-0.0,-6.273155150893217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.002454316942021e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,9.480019798502326e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,7.001909398240969e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.480019070906565e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0004496912588365,290.8410339355469,294.1499938964844,282.8555908203125,282.6361083984375,284.3952941894531,282.64410400390625,290.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005518474499695,6.864602775102924e-10,0.0005518467514775,-0.0012528682127594,0.0,0.0,0.0,-0.0031230382155627,60.0,-2.4850974082946777,-0.0,-6.273155150893217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.003904415294528e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.481546294409782e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,7.003037171671167e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.48154556681402e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0004497636691667,290.8402709960937,294.1499938964844,282.9046325683594,282.6981811523437,284.390380859375,282.6473999023437,290.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007156921783462,8.684669650094176e-10,0.0007156913052313,-0.0015675214817747,0.0,0.0,0.0,-0.0040290085598826,60.0,-3.280017852783203,-0.0,-6.275175223890983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.003904415294528e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,9.481546294409782e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,7.003037171671167e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,9.48154556681402e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0004497636691667,290.8402709960937,294.1499938964844,282.9046325683594,282.6981811523437,284.390380859375,282.6473999023437,290.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007156921783462,8.684669650094176e-10,0.0007156913052313,-0.0015675214817747,0.0,0.0,0.0,-0.0040290085598826,60.0,-3.280017852783203,-0.0,-6.275175223890983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,4.290423021302559e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,4.518022615229711e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,3.33699572365731e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,4.51802225143183e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.000214315514313,290.8390808105469,294.1499938964844,282.9299011230469,282.73004150390625,284.3868408203125,282.6496887207031,290.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008942054118961,1.0095327906967102e-09,0.0008942044223658,-0.0017598719568923,0.0,0.0,0.0,-0.0049700611270964,60.0,-3.890573740005493,-0.0,-1.4248341173583869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.002449951367453e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.480014705331996e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.001906487857923e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.480014705331996e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004496910260058,290.8380432128906,294.1499938964844,282.9555969238281,282.76239013671875,284.3830261230469,282.6526184082031,290.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009550245013087,1.0902120317624051e-09,0.0009550233953632,-0.0019111591391265,0.0,0.0,0.0,-0.0053324224427342,60.0,-4.314858913421631,-0.0,-6.27314804546586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.009439236251636e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.487375064054504e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,7.00734235579148e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,9.487374336458744e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.000450040155556,290.8350830078125,294.1499938964844,283.0080871582031,282.8283386230469,284.376708984375,282.6592712402344,290.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805072331801,1.2020563433523535e-09,0.0009805060690268,-0.0021797155495733,0.0,0.0,0.0,-0.0055111520923674,60.0,-4.659732818603516,-0.0,-6.282891007458602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,9.009439236251636e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.487375064054504e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,7.00734235579148e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,9.487374336458744e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.000450040155556,290.8350830078125,294.1499938964844,283.0080871582031,282.8283386230469,284.376708984375,282.6592712402344,290.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805072331801,1.2020563433523535e-09,0.0009805060690268,-0.0021797155495733,0.0,0.0,0.0,-0.0055111520923674,60.0,-4.659732818603516,-0.0,-6.282891007458602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.018362470669672e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,9.49677123571746e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.014282891759649e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.49677123571746e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004504859098233,290.8318786621094,294.1499938964844,283.061767578125,282.8955383300781,284.37060546875,282.6681823730469,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.2926307801919281e-09,0.0009609022527001,-0.0024374392814934,0.0,0.0,0.0,-0.0054536205716431,60.0,-4.8033766746521,-0.0,-6.295341847817326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,9.018362470669672e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,9.49677123571746e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,7.014282891759649e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.49677123571746e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004504859098233,290.8318786621094,294.1499938964844,283.061767578125,282.8955383300781,284.37060546875,282.6681823730469,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035914763,1.2926307801919281e-09,0.0009609022527001,-0.0024374392814934,0.0,0.0,0.0,-0.0054536205716431,60.0,-4.8033766746521,-0.0,-6.295341847817326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.027172200148924e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.506048081675544e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.021134661044925e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.506048081675544e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0004509259597398,290.82867431640625,294.1499938964844,283.1162109375,282.9635925292969,284.36590576171875,282.6805725097656,290.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618421318009,1.40237477186389e-09,0.0009618406766094,-0.0027250165585428,0.0,0.0,0.0,-0.0055080251768231,60.0,-4.799853801727295,-0.0,-6.307646316372485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
