time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.027172200148924e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.506048081675544e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.021134661044925e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.506048081675544e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.0004509259597398,290.82867431640625,294.1499938964844,283.1162109375,282.9635925292969,284.36590576171875,282.6805725097656,290.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618421318009,1.40237477186389e-09,0.0009618406766094,-0.0027250165585428,0.0,0.0,0.0,-0.0055080251768231,60.0,-4.799853801727295,-0.0,-6.307646316372485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.032759408000857e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.511932148598136e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,7.025479862932116e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.511931421002372e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.00045120503637,290.8268737792969,294.1499938964844,283.1469116210937,283.0018920898437,284.36376953125,282.6892395019531,290.3681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624373051337,1.4719756524783632e-09,0.0009624358499422,-0.0029074014164507,0.0,0.0,0.0,-0.0055425292812287,60.0,-4.785118103027344,-0.0,-6.315455891581223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,9.03749096323736e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.516913996776566e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,7.02916004229337e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.516913996776566e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.0004514413885772,290.8254699707031,294.1499938964844,283.17108154296875,283.0320129394531,284.3622436523437,282.6968078613281,290.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629413834773,1.5309172818334103e-09,0.0009629398700781,-0.0030618540477007,0.0,0.0,0.0,-0.0055717495270073,60.0,-4.772371768951416,-0.0,-6.322073176079357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.04354965314269e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.523294284008443e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,7.033872680040076e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.523294284008443e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0004517440393101,290.8238525390625,294.1499938964844,283.1985168457031,283.0661926269531,284.3608093261719,282.7066955566406,290.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635868482291,1.606396682340971e-09,0.0009635852766223,-0.0032596420496702,0.0,0.0,0.0,-0.0056091677397489,60.0,-4.757178783416748,-0.0,-6.330552082545182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,9.050134394783528e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,9.530228999210522e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,7.0389942266047e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,9.53022827161476e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0004520729708019,290.8222351074219,294.1499938964844,283.2259521484375,283.100341796875,284.35955810546875,282.7176208496094,290.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642884251661,1.688429951407499e-09,0.0009642867371439,-0.0034746041055768,0.0,0.0,0.0,-0.0056498348712921,60.0,-4.741927623748779,-0.0,-6.339774216712615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.065804624697194e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.546729415887968e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,7.051181455608457e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.546729415887968e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.000452855718322,290.8189697265625,294.1499938964844,283.2804870605469,283.16815185546875,284.35791015625,282.744384765625,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659578790888,1.8836436854741123e-09,0.000965955958236,-0.0039861449040472,0.0,0.0,0.0,-0.0057466109283268,60.0,-4.712314128875732,-0.0,-6.361746329730522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.065804624697194e-05,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.546729415887968e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,7.051181455608457e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.546729415887968e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,0.000452855718322,290.8189697265625,294.1499938964844,283.2804870605469,283.16815185546875,284.35791015625,282.744384765625,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659578790888,1.8836436854741123e-09,0.000965955958236,-0.0039861449040472,0.0,0.0,0.0,-0.0057466109283268,60.0,-4.712314128875732,-0.0,-6.361746329730522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.084671182790772e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,9.566597145749256e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.065855606924742e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.566597145749256e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004537981294561,290.8157043457031,294.1499938964844,283.3343200683594,283.2350158691406,284.3570861816406,282.7771911621094,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679678478278,2.118685449303825e-09,0.000967965752352,-0.0046020471490919,0.0,0.0,0.0,-0.0058631305582821,60.0,-4.684186935424805,-0.0,-6.388250994859845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,9.084671182790772e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,9.566597145749256e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.065855606924742e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.566597145749256e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004537981294561,290.8157043457031,294.1499938964844,283.3343200683594,283.2350158691406,284.3570861816406,282.7771911621094,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679678478278,2.118685449303825e-09,0.000967965752352,-0.0046020471490919,0.0,0.0,0.0,-0.0058631305582821,60.0,-4.684186935424805,-0.0,-6.388250994859845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.106866491492838e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.58997043198906e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,7.083118543960154e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.589969704393296e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0004549068398773,290.8124389648437,294.1499938964844,283.38702392578125,283.3004150390625,284.35723876953125,282.818359375,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703326504677,2.3951993721738063e-09,0.0009703302639536,-0.0053266156464815,0.0,0.0,0.0,-0.0060002105310559,60.0,-4.658303260803223,-0.0,-6.419503506549519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.106866491492838e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.58997043198906e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,7.083118543960154e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.589969704393296e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,0.0004549068398773,290.8124389648437,294.1499938964844,283.38702392578125,283.3004150390625,284.35723876953125,282.818359375,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703326504677,2.3951993721738063e-09,0.0009703302639536,-0.0053266156464815,0.0,0.0,0.0,-0.0060002105310559,60.0,-4.658303260803223,-0.0,-6.419503506549519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.131960541708396e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.61639525485225e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,7.102636300260201e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.61639525485225e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0004561603418551,290.80914306640625,294.1499938964844,283.43829345703125,283.3639831542969,284.3583374023437,282.8681335449219,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730062447488,2.707826407544189e-09,0.0009730035671964,-0.0061458046548068,0.0,0.0,0.0,-0.0061551937833428,60.0,-4.634574890136719,-0.0,-6.454929035726309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.131960541708396e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.61639525485225e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,7.102636300260201e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.61639525485225e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,0.0004561603418551,290.80914306640625,294.1499938964844,283.43829345703125,283.3639831542969,284.3583374023437,282.8681335449219,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730062447488,2.707826407544189e-09,0.0009730035671964,-0.0061458046548068,0.0,0.0,0.0,-0.0061551937833428,60.0,-4.634574890136719,-0.0,-6.454929035726309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,9.145349758910017e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,9.630495333112776e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.113050378393382e-05,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,9.630494605517016e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004568291769828,290.8074951171875,294.1499938964844,283.4632263183594,283.3948974609375,284.3591613769531,282.8959045410156,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744327981024,2.8746356406372797e-09,0.0009744298877194,-0.0065828962251544,0.0,0.0,0.0,-0.006237887777388,60.0,-4.623444557189941,-0.0,-6.473871394518937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,9.159178443951532e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.645057434681804e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,7.123805698938668e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575439453125,0.0,0.0,9.645056707086042e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0004575199563987,290.8058166503906,294.1499938964844,283.4876708984375,283.4251708984375,284.3602294921875,282.9258117675781,290.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759061504155,3.046916940974142e-09,0.0009759031236171,-0.0070343231782317,0.0,0.0,0.0,-0.0063232951797544,60.0,-4.612879276275635,-0.0,-6.493463899914786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.675100591266528e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,0.0004589450836647,290.802490234375,294.1499938964844,283.53485107421875,283.4836120605469,284.3629455566406,282.9911804199219,290.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402358395021564e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.593212604522705,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.187708928948268e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,9.675101318862288e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,7.145996642066166e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,9.675100591266528e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,0.0004589450836647,290.802490234375,294.1499938964844,283.53485107421875,283.4836120605469,284.3629455566406,282.9911804199219,290.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402358395021564e-09,0.0009789426112547,-0.0079656671732664,0.0,0.0,0.0,-0.0064995032735168,60.0,-4.593212604522705,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.216491889674217e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,9.705410775495692e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,7.168382580857724e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.705410047899932e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0004603828419931,290.79913330078125,294.1499938964844,283.57940673828125,283.5387878417969,284.366455078125,283.06268310546875,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760942224317887e-09,0.0009820088744163,-0.0089052254334092,0.0,0.0,0.0,-0.0066772694699466,60.0,-4.575335502624512,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,9.216491889674217e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85174560546875,0.0,0.0,9.705410775495692e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,7.168382580857724e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,9.705410047899932e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,0.0004603828419931,290.79913330078125,294.1499938964844,283.57940673828125,283.5387878417969,284.366455078125,283.06268310546875,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820127161219,3.760942224317887e-09,0.0009820088744163,-0.0089052254334092,0.0,0.0,0.0,-0.0066772694699466,60.0,-4.575335502624512,-0.0,-6.574980915274864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.734970080899076e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,9.734969353303312e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0004617850063368,290.7957763671875,294.1499938964844,283.6210021972656,283.5902404785156,284.3705749511719,283.1378173828125,290.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110652263022985e-09,0.0009849994676187,-0.0098215099424123,0.0,0.0,0.0,-0.0068506360985338,60.0,-4.558831691741943,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.244561806553976e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.734970080899076e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,9.734969353303312e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,0.0004617850063368,290.7957763671875,294.1499938964844,283.6210021972656,283.5902404785156,284.3705749511719,283.1378173828125,290.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110652263022985e-09,0.0009849994676187,-0.0098215099424123,0.0,0.0,0.0,-0.0068506360985338,60.0,-4.558831691741943,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,9.26156571949832e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.75287548499182e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,7.203440327430144e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.75287548499182e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,0.0004626343725249,290.7936096191406,294.1499938964844,283.6458740234375,283.6210327148437,284.37359619140625,283.1869812011719,290.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.322489477459612e-09,0.0009868108900263,-0.0103765381500124,0.0,0.0,0.0,-0.0069556534290313,60.0,-4.549054145812988,-0.0,-6.639447036604906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,9.270750888390468e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,9.762548143044114e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,7.21058459021151e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.762548143044114e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0004630932235158,290.7923889160156,294.1499938964844,283.6592102050781,283.6375732421875,284.3753662109375,283.21466064453125,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436925937767455e-09,0.0009877894772216,-0.0106763653457164,0.0,0.0,0.0,-0.007012384943664,60.0,-4.543715000152588,-0.0,-6.652623341096843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.282738028559834e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.77517120190896e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,7.219908002298325e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.77517120190896e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,0.0004636919766198,290.7906799316406,294.1499938964844,283.6769714355469,283.6595153808594,284.37799072265625,283.2528686523437,290.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890712099149,4.586264257255834e-09,0.0009890665533021,-0.011067634448409,0.0,0.0,0.0,-0.0070864185690879,60.0,-4.536571502685547,-0.0,-6.669836949413367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.29398083826527e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.78701064013876e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,7.228652248159051e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,9.787009912543e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0004642535932362,290.7890014648437,294.1499938964844,283.6937255859375,283.6802673339844,284.3807373046875,283.2906494140625,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902691235765,4.726329994042544e-09,0.0009902643505483,-0.0114346025511622,0.0,0.0,0.0,-0.0071558556519448,60.0,-4.529622554779053,-0.0,-6.686002507194645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.313170448876916e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.807218157220632e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,7.243577420013025e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.807218157220632e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0004652121569961,290.7855834960937,294.1499938964844,283.7240905761719,283.7178955078125,284.3865661621094,283.3635559082031,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923138422891,4.965405420165325e-09,0.0009923088364303,-0.0120609635487198,0.0,0.0,0.0,-0.007274376694113,60.0,-4.516279220581055,-0.0,-6.713640487987504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,9.313170448876916e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,9.807218157220632e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,7.243577420013025e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,9.807218157220632e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84063720703125,0.0,0.0,0.0004652121569961,290.7855834960937,294.1499938964844,283.7240905761719,283.7178955078125,284.3865661621094,283.3635559082031,290.3434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923138422891,4.965405420165325e-09,0.0009923088364303,-0.0120609635487198,0.0,0.0,0.0,-0.007274376694113,60.0,-4.516279220581055,-0.0,-6.713640487987504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,9.327173029305412e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,9.821963612921536e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,7.254468073369935e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.821962885325776e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0004659116093534,290.7821655273437,294.1499938964844,283.75,283.75,284.39276123046875,283.4313049316406,290.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938058210536,5.1398472145081095e-09,0.0009938006987795,-0.0125179793685674,0.0,0.0,0.0,-0.0073608555831015,60.0,-4.503512859344482,-0.0,-6.7338419285079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,9.327173029305412e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,9.821963612921536e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,7.254468073369935e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.821962885325776e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.0004659116093534,290.7821655273437,294.1499938964844,283.75,283.75,284.39276123046875,283.4313049316406,290.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938058210536,5.1398472145081095e-09,0.0009938006987795,-0.0125179793685674,0.0,0.0,0.0,-0.0073608555831015,60.0,-4.503512859344482,-0.0,-6.7338419285079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.338376548839732e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.833761578192934e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.263182487804443e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.833761578192934e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0004664712760131,290.7787170410156,294.1499938964844,283.77362060546875,283.77362060546875,284.3992919921875,283.49346923828125,290.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279426229520823e-09,0.0009949943050742,-0.0128836557269096,0.0,0.0,0.0,-0.0074300514534115,60.0,-4.491009712219238,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.338376548839732e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,9.833761578192934e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,7.263182487804443e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.833761578192934e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,0.0004664712760131,290.7787170410156,294.1499938964844,283.77362060546875,283.77362060546875,284.3992919921875,283.49346923828125,290.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949995437636,5.279426229520823e-09,0.0009949943050742,-0.0128836557269096,0.0,0.0,0.0,-0.0074300514534115,60.0,-4.491009712219238,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0004670331836678,290.7752990722656,294.1499938964844,283.79736328125,283.79736328125,284.4061584472656,283.5495910644531,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419565241027158e-09,0.0009961926843971,-0.0132507923990488,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.478483200073242,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.845607564784586e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0004670331836678,290.7752990722656,294.1499938964844,283.79736328125,283.79736328125,284.4061584472656,283.5495910644531,290.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419565241027158e-09,0.0009961926843971,-0.0132507923990488,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.478483200073242,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,9.851557842921466e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,0.0004673154326155,290.7735595703125,294.1499938964844,283.80926513671875,283.80926513671875,284.4096984863281,283.5756530761719,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352166205644,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472184658050537,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272705078125,0.0,0.0,9.857519762590528e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,7.280729914782569e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271179199219,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0004675982636399,290.7718505859375,294.1499938964844,283.8211669921875,283.8211669921875,284.413330078125,283.6006164550781,290.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465866088867188,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0004681649152189,290.76837158203125,294.1499938964844,283.8450012207031,283.8450012207031,284.4208068847656,283.6475830078125,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453179836273193,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0004681649152189,290.76837158203125,294.1499938964844,283.8450012207031,283.8450012207031,284.4208068847656,283.6475830078125,290.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453179836273193,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0004687315667979,290.7649230957031,294.1499938964844,283.8687438964844,283.8687438964844,284.4285888671875,283.6908874511719,290.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.440451622009277,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,9.3836264568381e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0004687315667979,290.7649230957031,294.1499938964844,283.8687438964844,283.8687438964844,284.4285888671875,283.6908874511719,290.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.440451622009277,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0004692966176662,290.7614440917969,294.1499938964844,283.8923645019531,283.8923645019531,284.4366760253906,283.7312316894531,290.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.427711486816406,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,0.0004692966176662,290.7614440917969,294.1499938964844,283.8923645019531,283.8923645019531,284.4366760253906,283.7312316894531,290.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.427711486816406,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
