time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.562692866893484e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0001006997626973,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,7.437649765051901e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001006997626973,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0004776763089466,290.6875305175781,294.1499938964844,284.2423400878906,284.2423400878906,284.6502685546875,284.2137756347656,290.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073945956255102e-09,0.0010188905289396,-0.0202035885304212,0.0,0.0,0.0,-0.0088154170662164,60.0,-4.214672088623047,-0.0,-7.078178754227339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,9.563871572026984e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,0.0001007121827569,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.000100712175481,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0004777351859956,290.6857604980469,294.1499938964844,284.2446594238281,284.2446594238281,284.6556091308594,284.2182922363281,290.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088631098246424e-09,0.0010190161410719,-0.0202420465648174,0.0,0.0,0.0,-0.0088226972147822,60.0,-4.212306976318359,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.564884385326876e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001007228493108,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0001007228420348,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0004777857975568,290.6839904785156,294.1499938964844,284.2465515136719,284.2465515136719,284.66094970703125,284.222412109375,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101246784519844e-09,0.0010191240580752,-0.0202750861644744,0.0,0.0,0.0,-0.0088289510458707,60.0,-4.210139274597168,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,9.566394874127582e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001007387545541,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001007387545541,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0004778612346854,290.6804504394531,294.1499938964844,284.2491149902344,284.2491149902344,284.6715087890625,284.22955322265625,290.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120061067984352e-09,0.00101928494405,-0.020324358716607,0.0,0.0,0.0,-0.0088382782414555,60.0,-4.206426620483398,-0.0,-7.083659170348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,9.566394874127582e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001007387545541,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001007387545541,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0004778612346854,290.6804504394531,294.1499938964844,284.2491149902344,284.2491149902344,284.6715087890625,284.22955322265625,290.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120061067984352e-09,0.00101928494405,-0.020324358716607,0.0,0.0,0.0,-0.0088382782414555,60.0,-4.206426620483398,-0.0,-7.083659170348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001007485261652,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004779075970873,290.6769104003906,294.1499938964844,284.25,284.25,284.6819152832031,284.2351379394531,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131611828332552e-09,0.0010193836642429,-0.0203546080738306,0.0,0.0,0.0,-0.0088440049439668,60.0,-4.203572750091553,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001007485261652,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0004779075970873,290.6769104003906,294.1499938964844,284.25,284.25,284.6819152832031,284.2351379394531,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131611828332552e-09,0.0010193836642429,-0.0203546080738306,0.0,0.0,0.0,-0.0088440049439668,60.0,-4.203572750091553,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.567651432007553e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0004779240116477,290.6733703613281,294.1499938964844,284.25,284.24365234375,284.692138671875,284.2392578125,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701001776852e-09,0.0010194187052547,-0.0203653164207935,0.0,0.0,0.0,-0.0088460315018892,60.0,-4.201323509216309,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.567651432007553e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.0004779240116477,290.6733703613281,294.1499938964844,284.25,284.24365234375,284.692138671875,284.2392578125,290.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701001776852e-09,0.0010194187052547,-0.0203653164207935,0.0,0.0,0.0,-0.0088460315018892,60.0,-4.201323509216309,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.567508095642552e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.0001007504761219,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,7.441395428031683e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001007504761219,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0004779168521054,290.6698303222656,294.1499938964844,284.25,284.2362060546875,284.7021789550781,284.24224853515625,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133905993190638e-09,0.0010194033384323,-0.020360616967082,0.0,0.0,0.0,-0.0088451420888304,60.0,-4.199154853820801,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.567508095642552e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,0.0001007504761219,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,7.441395428031683e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001007504761219,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0004779168521054,290.6698303222656,294.1499938964844,284.25,284.2362060546875,284.7021789550781,284.24224853515625,290.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133905993190638e-09,0.0010194033384323,-0.020360616967082,0.0,0.0,0.0,-0.0088451420888304,60.0,-4.199154853820801,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.567263623466717e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001007479004329,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.0001007479004329,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0004779046284966,290.6680603027344,294.1499938964844,284.25,284.2320556640625,284.7071228027344,284.243408203125,290.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130856876675807e-09,0.0010193772614002,-0.0203526318073272,0.0,0.0,0.0,-0.0088436305522918,60.0,-4.198015213012695,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001007441387628,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,7.440927583957091e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001007441387628,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0004778867878485,290.6662902832031,294.1499938964844,284.25,284.2276916503906,284.7120361328125,284.244384765625,290.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409679234027,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.196832656860352,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001007333630695,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001007333557936,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0004778356524184,290.6627502441406,294.1499938964844,284.25,284.2182312011719,284.7217102050781,284.2459716796875,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194334983825684,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,0.0001007333630695,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,0.0001007333557936,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,0.0004778356524184,290.6627502441406,294.1499938964844,284.25,284.2182312011719,284.7217102050781,284.2459716796875,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194334983825684,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0004777642607223,290.6592102050781,294.1499938964844,284.25,284.2078857421875,284.731201171875,284.2470703125,290.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.191644191741943,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0004777642607223,290.6592102050781,294.1499938964844,284.25,284.2078857421875,284.731201171875,284.2470703125,290.2384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262669742107,60.0,-4.191644191741943,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001006996972137,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004776759597007,290.6556701660156,294.1499938964844,284.25,284.1967163085937,284.74053955078125,284.2478942871094,290.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073796742280592e-09,0.0010188894812017,-0.0202031973749399,0.0,0.0,0.0,-0.008815343491733,60.0,-4.188803195953369,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001006996972137,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004776759597007,290.6556701660156,294.1499938964844,284.25,284.1967163085937,284.74053955078125,284.2478942871094,290.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073796742280592e-09,0.0010188894812017,-0.0202031973749399,0.0,0.0,0.0,-0.008815343491733,60.0,-4.188803195953369,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.560654871165752e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,7.436065061483532e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001006783058983,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0004775745037477,290.6522827148437,294.1499938964844,284.25,284.1853332519531,284.74932861328125,284.2484436035156,290.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048487210032818e-09,0.0010186730651184,-0.0201369151473045,0.0,0.0,0.0,-0.0088027967140078,60.0,-4.18591833114624,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.560563921695576e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001006773527478,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.435994484694675e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001006773527478,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.000477569992654,290.65216064453125,294.1499938964844,284.25,284.1848449707031,284.74969482421875,284.2484436035156,290.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047355670726121e-09,0.0010186634026467,-0.0201339516788721,0.0,0.0,0.0,-0.0088022360578179,60.0,-4.185795307159424,-0.0,-7.075019681224148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001006651218631,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001006651145871,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.000477511959616,290.650390625,294.1499938964844,284.25,284.1786804199219,284.75421142578125,284.2486877441406,290.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032879250663427e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.1842427253723145,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.55815485212952e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001006519814836,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,7.434120925609022e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001006519742077,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0004774496192112,290.64862060546875,294.1499938964844,284.25,284.17236328125,284.7586669921875,284.2488708496094,290.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017329022891317e-09,0.0010184065904468,-0.0200553145259618,0.0,0.0,0.0,-0.0087873507291078,60.0,-4.182655811309815,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.555428550811484e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001006232705549,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,7.431999983964488e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001006232705549,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0004773134423885,290.6451110839844,294.1499938964844,284.25,284.1593017578125,284.7674865722656,284.2491760253906,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983357086516207e-09,0.0010181161342188,-0.0199663452804088,0.0,0.0,0.0,-0.0087705086916685,60.0,-4.1793742179870605,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.555428550811484e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,0.0001006232705549,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,7.431999983964488e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71063232421875,0.0,0.0,0.0001006232705549,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0004773134423885,290.6451110839844,294.1499938964844,284.25,284.1593017578125,284.7674865722656,284.2491760253906,290.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983357086516207e-09,0.0010181161342188,-0.0199663452804088,0.0,0.0,0.0,-0.0087705086916685,60.0,-4.1793742179870605,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001005923259072,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004771666426677,290.6415710449219,294.1499938964844,284.25,284.1457824707031,284.776123046875,284.2493896484375,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.175992012023926,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001005923259072,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0004771666426677,290.6415710449219,294.1499938964844,284.25,284.1457824707031,284.776123046875,284.2493896484375,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.175992012023926,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001005585145321,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.000477006251458,290.6380615234375,294.1499938964844,284.25,284.1318359375,284.7846374511719,284.2495422363281,290.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.17249059677124,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041015625,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001005585145321,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,0.000477006251458,290.6380615234375,294.1499938964844,284.25,284.1318359375,284.7846374511719,284.2495422363281,290.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.17249059677124,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,9.545886132400484e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001005227823043,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001005227823043,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0004768367798533,290.6345520019531,294.1499938964844,284.25,284.1176147460937,284.79296875,284.2496643066406,290.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864445983329915e-09,0.001017099362798,-0.0196549240499734,0.0,0.0,0.0,-0.0087115596979856,60.0,-4.168902397155762,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,9.545886132400484e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0001005227823043,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70086669921875,0.0,0.0,7.424578507198021e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001005227823043,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0004768367798533,290.6345520019531,294.1499938964844,284.25,284.1176147460937,284.79296875,284.2496643066406,290.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864445983329915e-09,0.001017099362798,-0.0196549240499734,0.0,0.0,0.0,-0.0087115596979856,60.0,-4.168902397155762,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,9.544108615955338e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0001005040612653,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001005040612653,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0004767479840666,290.6327819824219,294.1499938964844,284.25,284.11041259765625,284.7970886230469,284.2497253417969,290.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293925364174e-09,0.0010169099550694,-0.0195969063788652,0.0,0.0,0.0,-0.0087005784735083,60.0,-4.167073726654053,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,7.42177726351656e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,0.0004766568599734,290.63104248046875,294.1499938964844,284.25,284.1031799316406,284.8011779785156,284.249755859375,290.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165223598480225,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0004764674522448,290.6275329589844,294.1499938964844,284.25,284.08856201171875,284.8092041015625,284.24981689453125,290.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.161457538604736,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0004764674522448,290.6275329589844,294.1499938964844,284.25,284.08856201171875,284.8092041015625,284.24981689453125,290.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.161457538604736,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.000100403696706,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.000100403696706,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0004762718745041,290.6240234375,294.1499938964844,284.25,284.07391357421875,284.81707763671875,284.2498779296875,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157634735107422,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.000100403696706,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.000100403696706,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0004762718745041,290.6240234375,294.1499938964844,284.25,284.07391357421875,284.81707763671875,284.2498779296875,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157634735107422,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.0001003606885205,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0004760678566526,290.6205139160156,294.1499938964844,284.25,284.05926513671875,284.8248291015625,284.2499084472656,290.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.1537394523620605,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,0.0001003606885205,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,0.0004760678566526,290.6205139160156,294.1499938964844,284.25,284.05926513671875,284.8248291015625,284.2499084472656,290.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.1537394523620605,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0004758588038384,290.6170349121094,294.1499938964844,284.25,284.0447082519531,284.8324584960937,284.2499389648437,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149798393249512,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0004758588038384,290.6170349121094,294.1499938964844,284.25,284.0447082519531,284.8324584960937,284.2499389648437,290.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149798393249512,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
