time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001002940989565,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,0.0004757519927807,290.61529541015625,294.1499938964844,284.25,284.0375061035156,284.836181640625,284.2499389648437,290.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.147807598114014,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,0.0004756438429467,290.613525390625,294.1499938964844,284.25,284.0303649902344,284.83990478515625,284.2499389648437,290.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.145805835723877,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.0001002249045995,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0004754237888846,290.61004638671875,294.1499938964844,284.25,284.0162658691406,284.84722900390625,284.2499694824219,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.141770362854004,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,0.0001002249045995,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0004754237888846,290.61004638671875,294.1499938964844,284.25,284.0162658691406,284.84722900390625,284.2499694824219,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368240252137,60.0,-4.141770362854004,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.00010017780005,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0004752003005705,290.6065673828125,294.1499938964844,284.25,284.0025329589844,284.8544311523437,284.2499694824219,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137704849243164,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.00010017780005,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0004752003005705,290.6065673828125,294.1499938964844,284.25,284.0025329589844,284.8544311523437,284.2499694824219,290.1930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137704849243164,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0004749730287585,290.60308837890625,294.1499938964844,284.25,283.9892578125,284.8614807128906,284.2499694824219,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133609294891357,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,0.0004749730287585,290.60308837890625,294.1499938964844,284.25,283.9892578125,284.8614807128906,284.2499694824219,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133609294891357,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0004747434577438,290.599609375,294.1499938964844,284.25,283.9764709472656,284.868408203125,284.2499694824219,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1294941902160645,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678161621094,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0004747434577438,290.599609375,294.1499938964844,284.25,283.9764709472656,284.868408203125,284.2499694824219,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.1294941902160645,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0004746278573293,290.5978698730469,294.1499938964844,284.25,283.9703063964844,284.871826171875,284.25,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436078959512e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.12743091583252,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650390625,0.0,0.0,0.0004745118785649,290.5961303710937,294.1499938964844,284.25,283.9642944335937,284.8752136230469,284.25,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125364780426025,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0004742793971672,290.5926818847656,294.1499938964844,284.25,283.95281982421875,284.88189697265625,284.25,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.121228694915772,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0004742793971672,290.5926818847656,294.1499938964844,284.25,283.95281982421875,284.88189697265625,284.25,290.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.121228694915772,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.000474046828458,290.5892028808594,294.1499938964844,284.25,283.94207763671875,284.8884582519531,284.25,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117093563079834,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.000474046828458,290.5892028808594,294.1499938964844,284.25,283.94207763671875,284.8884582519531,284.25,290.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117093563079834,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.988583769882098e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0004738153656944,290.58575439453125,294.1499938964844,284.25,283.9322204589844,284.8948974609375,284.25,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112968921661377,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.988583769882098e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551513671875,0.0,0.0,0.0004738153656944,290.58575439453125,294.1499938964844,284.25,283.9322204589844,284.8948974609375,284.25,290.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.112968921661377,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,9.983756899600849e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0004735864058602,290.5823059082031,294.1499938964844,284.25,283.9233093261719,284.9012145996094,284.25,290.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108866214752197,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,9.983756899600849e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.0004735864058602,290.5823059082031,294.1499938964844,284.25,283.9233093261719,284.9012145996094,284.25,290.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108866214752197,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,9.4785493274685e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.981368930311874e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,9.981368930311874e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0004734731628559,290.5805969238281,294.1499938964844,284.25,283.9192199707031,284.9043273925781,284.25,290.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025403814253651e-09,0.0010099248029291,-0.0174573622643947,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.106825828552246,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,9.979013702832162e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0004733614041469,290.578857421875,294.1499938964844,284.25,283.9154052734375,284.90740966796875,284.25,290.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975318872650405e-09,0.00100968638435,-0.0173843577504158,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.10479736328125,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,0.0004731431254185,290.5754089355469,294.1499938964844,284.25,283.9085998535156,284.9135131835937,284.25,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943083885602164e-09,0.001009220839478,-0.0172417405992746,0.0,0.0,0.0,-0.0082548009231686,60.0,-4.100783824920654,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.47194203035906e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64471435546875,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,0.0004731431254185,290.5754089355469,294.1499938964844,284.25,283.9085998535156,284.9135131835937,284.25,290.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943083885602164e-09,0.001009220839478,-0.0172417405992746,0.0,0.0,0.0,-0.0082548009231686,60.0,-4.100783824920654,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.050000000745058,9.969960956368595e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.050000000745058,0.0004729319771286,290.5719909667969,291.1499938964844,284.25,283.9029846191406,284.91949462890625,284.25,290.1631164550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890415793492366e-09,0.0010087704285979,-0.0171037875115871,0.0,0.0,0.0,-0.0082286912947893,60.0,-4.096830368041992,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414794921875,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.050000000745058,9.969960956368595e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.050000000745058,7.363779150182381e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6419677734375,0.0,0.050000000745058,0.0004729319771286,290.5719909667969,291.1499938964844,284.25,283.9029846191406,284.91949462890625,284.25,290.1631164550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890415793492366e-09,0.0010087704285979,-0.0171037875115871,0.0,0.0,0.0,-0.0082286912947893,60.0,-4.096830368041992,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.6342849135398865,0.050000000745058,0.0408389307558536,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.6342849135398865,0.050000000745058,0.0430053584277629,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.6342849135398865,0.050000000745058,0.0317636132240295,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.6342849135398865,0.050000000745058,0.0430053584277629,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.6342849135398865,0.050000000745058,0.2039989084005355,290.26348876953125,291.1499938964844,284.25,283.9006042480469,293.57763671875,294.6091003417969,290.1831359863281,1.0,0.1096852794289588,0.0105170598253607,0.0105170598253607,1.0,1.0,-0.4317692220211029,7.449930876646249e-07,0.4317684769630432,-0.1164101213216781,0.0,0.0,0.0,10.286208152770996,60.0,406.7951965332031,-0.0,12.278579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625183105469,0.6326004266738892,0.050000000745058,0.0452311895787715,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625183105469,0.6326004266738892,0.050000000745058,0.0476306229829788,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625183105469,0.6326004266738892,0.050000000745058,0.035179816186428,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625183105469,0.6326004266738892,0.050000000745058,0.0476306229829788,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.362548828125,0.6326004266738892,0.050000000745058,0.2259391695261001,290.3851013183594,291.1499938964844,284.25,283.89849853515625,294.7213439941406,297.15350341796875,290.6116027832031,1.0,0.1210903823375701,0.0210341196507215,0.0210341196507215,1.0,1.0,-0.4819454252719879,2.841322611857322e-06,0.4819425642490387,-0.1309902220964431,0.0,0.0,0.0,12.503287315368652,60.0,892.5888671875,-0.0,16.67869758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1662902832031,291.1499938964844,284.25,283.8949279785156,294.7269897460937,297.2398986816406,291.3106384277344,1.0,0.1406006962060928,0.0420682393014431,0.0420682393014431,1.0,1.0,-0.4866852760314941,2.565163049439434e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.01490974426269,60.0,880.7260131835938,-0.0,23.1879940032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.0480988249182701,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1662902832031,291.1499938964844,284.25,283.8949279785156,294.7269897460937,297.2398986816406,291.3106384277344,1.0,0.1406006962060928,0.0420682393014431,0.0420682393014431,1.0,1.0,-0.4866852760314941,2.565163049439434e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.01490974426269,60.0,880.7260131835938,-0.0,23.1879940032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0458129495382308,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091186523437,0.549941897392273,0.050000000745058,0.2288451641798019,291.4349060058594,291.1499938964844,284.25,283.8934631347656,294.7247009277344,297.2264404296875,291.55908203125,1.0,0.1490086913108825,0.0525852963328361,0.0525852963328361,1.0,1.0,-0.4881466329097748,6.849542842246592e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.682048797607425,60.0,799.6243896484375,-0.0,26.341907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500244140625,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500244140625,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500244140625,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500244140625,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6500244140625,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6730651855469,291.1499938964844,284.25,283.8922119140625,294.7222900390625,297.2161865234375,291.7864685058594,1.0,0.1565758138895034,0.2420682311058044,0.2420682311058044,0.9973303079605104,1.0,-0.4895464181900024,0.0309042446315288,0.4586421847343445,-0.1011499240994453,0.0,0.0,0.0,27.200708389282227,60.0,720.5618896484375,-0.0,29.37505531311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.2306996285915374,292.089599609375,291.1499938964844,284.25,283.89031982421875,293.75518798828125,297.2032470703125,292.169921875,1.0,0.169397160410881,0.6210341453552246,0.6210341453552246,0.9919909238815308,1.0,-0.4921028912067413,0.1818958222866058,0.3102070689201355,0.0490695349872112,0.0,0.0,0.0,33.64084243774414,60.0,446.0581970214844,-0.0,34.940853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0708923339844,0.509952962398529,0.050000000745058,0.2306996285915374,292.089599609375,291.1499938964844,284.25,283.89031982421875,293.75518798828125,297.2032470703125,292.169921875,1.0,0.169397160410881,0.6210341453552246,0.6210341453552246,0.9919909238815308,1.0,-0.4921028912067413,0.1818958222866058,0.3102070689201355,0.0490695349872112,0.0,0.0,0.0,33.64084243774414,60.0,446.0581970214844,-0.0,34.940853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.231717362999916,292.1200561523437,291.1499938964844,284.25,283.8891296386719,292.688720703125,297.1962585449219,292.0832824707031,1.0,0.1795526891946792,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.211209163069725,0.2830646932125091,0.078326478600502,0.0,0.0,0.0,39.09903335571289,60.0,-70.65115356445312,-0.0,39.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.4957718253135681,0.050000000745058,0.231717362999916,292.1200561523437,291.1499938964844,284.25,283.8891296386719,292.688720703125,297.1962585449219,292.0832824707031,1.0,0.1795526891946792,1.0,1.0,0.9866514801979064,1.0,-0.4942738711833954,0.211209163069725,0.2830646932125091,0.078326478600502,0.0,0.0,0.0,39.09903335571289,60.0,-70.65115356445312,-0.0,39.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,292.653076171875,297.1903686523437,292.0076599121094,1.0,0.187510997056961,1.0,1.0,0.94883394241333,1.0,-0.4960685968399048,0.2125594466924667,0.2835091352462768,0.0798904746770858,0.0,0.0,0.0,43.60963439941406,48.0,-121.89261627197266,-0.0,43.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,292.653076171875,297.1903686523437,292.0076599121094,1.0,0.187510997056961,1.0,1.0,0.94883394241333,1.0,-0.4960685968399048,0.2125594466924667,0.2835091352462768,0.0798904746770858,0.0,0.0,0.0,43.60963439941406,48.0,-121.89261627197266,-0.0,43.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.049070119857788,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.049070119857788,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838066101074219,0.050000000745058,0.2327675223350525,291.970458984375,291.1499938964844,284.25,283.8887023925781,292.6333923339844,297.185302734375,291.95751953125,1.0,0.1889548897743225,1.0,1.0,0.9110164046287536,1.0,-0.4965144693851471,0.2134210020303726,0.2830934822559356,0.081369936466217,0.0,0.0,0.0,44.73527908325195,36.0,-115.66899871826172,-0.0,44.7372932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
