time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8837280273437,0.5419090986251831,0.050000000745058,0.2291388362646103,290.8831787109375,291.1499938964844,284.25,283.9168395996094,291.8617248535156,297.1325988769531,290.8809509277344,1.0,0.151764303445816,1.0,1.0,0.6235532164573669,1.0,-0.4887746274471283,0.237955704331398,0.2508189380168915,0.1235610395669937,0.0,0.0,0.0,25.473651885986328,25.0,-12.779644012451172,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.229121595621109,290.8798828125,291.1499938964844,284.25,283.9156494140625,291.91851806640625,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6308923959732056,1.0,-0.4887378811836242,0.2356620132923126,0.2530758678913116,0.1218811273574829,0.0,0.0,0.0,25.38712882995605,25.0,6.401159763336182,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0458682887256145,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0356753356754779,296.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.0483015179634094,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8798217773437,0.5423586964607239,0.050000000745058,0.229121595621109,290.8798828125,291.1499938964844,284.25,283.9156494140625,291.91851806640625,297.13043212890625,290.88104248046875,1.0,0.1515761613845825,1.0,1.0,0.6308923959732056,1.0,-0.4887378811836242,0.2356620132923126,0.2530758678913116,0.1218811273574829,0.0,0.0,0.0,25.38712882995605,25.0,6.401159763336182,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,291.9749755859375,297.1286315917969,290.8940124511719,1.0,0.1514224708080291,1.0,1.0,0.6382315158843994,1.0,-0.4887078106403351,0.2334854453802108,0.2552223801612854,0.1202389597892761,0.0,0.0,0.0,25.316593170166016,25.0,22.95145797729492,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0458654649555683,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0356731377542018,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.0482985414564609,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892822265625,0.5427285432815552,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,291.9749755859375,297.1286315917969,290.8940124511719,1.0,0.1514224708080291,1.0,1.0,0.6382315158843994,1.0,-0.4887078106403351,0.2334854453802108,0.2552223801612854,0.1202389597892761,0.0,0.0,0.0,25.316593170166016,25.0,22.95145797729492,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0458642542362213,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0482972674071788,296.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0356721952557563,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.0482972674071788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979797363281,0.5428877472877502,0.050000000745058,0.2291014343500137,290.8988952636719,291.1499938964844,284.25,283.9125061035156,292.0019226074219,297.1278991699219,290.904052734375,1.0,0.1513565182685852,1.0,1.0,0.6419010758399963,1.0,-0.4886949062347412,0.2324496209621429,0.2562452852725982,0.1194389015436172,0.0,0.0,0.0,25.286375045776367,25.0,29.51408195495605,-0.0,27.656944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.5430322885513306,0.050000000745058,0.0458631552755832,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.5430322885513306,0.050000000745058,0.0482961125671863,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.5430322885513306,0.050000000745058,0.035671342164278,296.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.5430322885513306,0.050000000745058,0.0482961125671863,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90875244140625,0.5430322885513306,0.050000000745058,0.2290959507226944,290.90985107421875,291.1499938964844,284.25,283.9110412597656,292.0266418457031,297.1272888183594,290.9159240722656,1.0,0.1512967646121978,1.0,1.0,0.6452791094779968,1.0,-0.4886832237243652,0.2315168231725692,0.2571664154529571,0.1187198162078857,0.0,0.0,0.0,25.25899887084961,25.0,34.8778190612793,-0.0,27.63306999206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.229086548089981,290.936279296875,291.1499938964844,284.25,283.9075012207031,292.0727844238281,297.1263122558594,290.9436340332031,1.0,0.1511938720941543,1.0,1.0,0.6520351767539978,1.0,-0.4886631667613983,0.2297496646642685,0.258913516998291,0.1173126846551895,0.0,0.0,0.0,25.2119255065918,25.0,42.416969299316406,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0458612702786922,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0482941269874572,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0356698781251907,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.0482941269874572,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9349060058594,0.5432808995246887,0.050000000745058,0.229086548089981,290.936279296875,291.1499938964844,284.25,283.9075012207031,292.0727844238281,297.1263122558594,290.9436340332031,1.0,0.1511938720941543,1.0,1.0,0.6520351767539978,1.0,-0.4886631667613983,0.2297496646642685,0.258913516998291,0.1173126846551895,0.0,0.0,0.0,25.2119255065918,25.0,42.416969299316406,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9670715332031,291.1499938964844,284.25,283.9029846191406,292.1160888671875,297.1257019042969,290.9753112792969,1.0,0.1511096507310867,1.0,1.0,0.6587912440299988,1.0,-0.4886468946933746,0.2280984818935394,0.2605484127998352,0.115928441286087,0.0,0.0,0.0,25.173452377319336,25.0,47.23860168457031,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0458597429096698,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0482925176620483,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0356686897575855,296.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.0482925176620483,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5434830784797668,0.050000000745058,0.2290789037942886,290.9670715332031,291.1499938964844,284.25,283.9029846191406,292.1160888671875,297.1257019042969,290.9753112792969,1.0,0.1511096507310867,1.0,1.0,0.6587912440299988,1.0,-0.4886468946933746,0.2280984818935394,0.2605484127998352,0.115928441286087,0.0,0.0,0.0,25.173452377319336,25.0,47.23860168457031,-0.0,27.558406829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00018310546875,291.1499938964844,284.25,283.8976135253906,292.1435241699219,297.1253967285156,291.0083923339844,1.0,0.1510406881570816,1.0,1.0,0.6629505157470703,1.0,-0.4886339902877807,0.2271234989166259,0.2615104913711548,0.1150522828102111,0.0,0.0,0.0,25.14188003540039,25.0,47.29621505737305,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.0458585321903228,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.0482912436127662,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9985656738281,0.5436436533927917,0.050000000745058,0.2290728688240051,291.00018310546875,291.1499938964844,284.25,283.8976135253906,292.1435241699219,297.1253967285156,291.0083923339844,1.0,0.1510406881570816,1.0,1.0,0.6629505157470703,1.0,-0.4886339902877807,0.2271234989166259,0.2615104913711548,0.1150522828102111,0.0,0.0,0.0,25.14188003540039,25.0,47.29621505737305,-0.0,27.530941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0318298339844,291.1499938964844,284.25,283.8915100097656,292.1663513183594,297.1253967285156,291.03955078125,1.0,0.150984302163124,1.0,1.0,0.6671098470687866,1.0,-0.48862424492836,0.2262631356716156,0.2623611092567444,0.1140721142292022,0.0,0.0,0.0,25.116056442260746,25.0,44.6993293762207,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.035667035728693,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0318298339844,291.1499938964844,284.25,283.8915100097656,292.1663513183594,297.1253967285156,291.03955078125,1.0,0.150984302163124,1.0,1.0,0.6671098470687866,1.0,-0.48862424492836,0.2262631356716156,0.2623611092567444,0.1140721142292022,0.0,0.0,0.0,25.116056442260746,25.0,44.6993293762207,-0.0,27.50853729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.5438132286071777,0.050000000745058,0.0482899025082588,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.5438132286071777,0.050000000745058,0.0356667563319206,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.5438132286071777,0.050000000745058,0.0482899025082588,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.5438132286071777,0.050000000745058,0.2290665060281753,291.0470275878906,291.1499938964844,284.25,283.88818359375,292.17694091796875,297.12548828125,291.0545959472656,1.0,0.1509601026773452,1.0,1.0,0.6691895127296448,1.0,-0.488620400428772,0.2258665412664413,0.2627538740634918,0.1135411038994789,0.0,0.0,0.0,25.10496711730957,25.0,43.2244758605957,-0.0,27.49893951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438541769981384,0.050000000745058,0.0482895784080028,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0617980957031,291.1499938964844,284.25,283.8847045898437,292.18121337890625,297.1256103515625,291.0690002441406,1.0,0.1509382128715515,1.0,1.0,0.6697513461112976,1.0,-0.4886171221733093,0.2257823199033737,0.2628348171710968,0.1132745370268821,0.0,0.0,0.0,25.094879150390625,25.0,40.84091567993164,-0.0,27.49026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0878601074219,291.1499938964844,284.25,283.8772888183594,292.183837890625,297.1260986328125,291.0936584472656,1.0,0.1509005576372146,1.0,1.0,0.670875072479248,1.0,-0.4886122047901153,0.2256954163312912,0.2629168033599853,0.1126898080110549,0.0,0.0,0.0,25.077491760253903,25.0,33.58707427978516,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.048289094120264,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.048289094120264,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0878601074219,291.1499938964844,284.25,283.8772888183594,292.183837890625,297.1260986328125,291.0936584472656,1.0,0.1509005576372146,1.0,1.0,0.670875072479248,1.0,-0.4886122047901153,0.2256954163312912,0.2629168033599853,0.1126898080110549,0.0,0.0,0.0,25.077491760253903,25.0,33.58707427978516,-0.0,27.47539710998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1088562011719,291.1499938964844,284.25,283.8692932128906,292.1852111816406,297.12677001953125,291.11358642578125,1.0,0.1508698165416717,1.0,1.0,0.6719987988471985,1.0,-0.4886092245578766,0.225660964846611,0.2629482448101043,0.1119887828826904,0.0,0.0,0.0,25.06325340270996,25.0,26.864952087402344,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0482887998223304,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.0482887998223304,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1088562011719,291.1499938964844,284.25,283.8692932128906,292.1852111816406,297.12677001953125,291.11358642578125,1.0,0.1508698165416717,1.0,1.0,0.6719987988471985,1.0,-0.4886092245578766,0.225660964846611,0.2629482448101043,0.1119887828826904,0.0,0.0,0.0,25.06325340270996,25.0,26.864952087402344,-0.0,27.46331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1253967285156,291.1499938964844,284.25,283.8607788085937,292.1747436523437,297.12762451171875,291.1286926269531,1.0,0.1508447825908661,1.0,1.0,0.6707738041877747,1.0,-0.4886078536510467,0.2261354327201843,0.2624724209308624,0.1116339042782783,0.0,0.0,0.0,25.0515193939209,25.0,18.87641906738281,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.045856088399887,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.04828866943717,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.0356658473610878,296.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.04828866943717,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1253967285156,291.1499938964844,284.25,283.8607788085937,292.1747436523437,297.12762451171875,291.1286926269531,1.0,0.1508447825908661,1.0,1.0,0.6707738041877747,1.0,-0.4886078536510467,0.2261354327201843,0.2624724209308624,0.1116339042782783,0.0,0.0,0.0,25.0515193939209,25.0,18.87641906738281,-0.0,27.453516006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357727050781,291.1499938964844,284.25,283.8517761230469,292.1612548828125,297.12860107421875,291.1376342773437,1.0,0.1508244425058365,1.0,1.0,0.6695488095283508,1.0,-0.4886079132556915,0.2266723662614822,0.2619355618953705,0.1111883670091629,0.0,0.0,0.0,25.04191780090332,25.0,10.742871284484863,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0482886806130409,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0356658548116683,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5439693331718445,0.050000000745058,0.2290607094764709,291.1357727050781,291.1499938964844,284.25,283.8517761230469,292.1612548828125,297.12860107421875,291.1376342773437,1.0,0.1508244425058365,1.0,1.0,0.6695488095283508,1.0,-0.4886079132556915,0.2266723662614822,0.2619355618953705,0.1111883670091629,0.0,0.0,0.0,25.04191780090332,25.0,10.742871284484863,-0.0,27.44562721252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0458561517298221,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0482887364923954,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0356658957898616,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5439627766609192,0.050000000745058,0.2290609776973724,291.1389465332031,291.1499938964844,284.25,283.8471374511719,292.15411376953125,297.1291809082031,291.1402282714844,1.0,0.1508157849311828,1.0,1.0,0.6689363121986389,1.0,-0.4886084496974945,0.2269577085971832,0.2616507411003113,0.1109277680516243,0.0,0.0,0.0,25.037797927856445,25.0,7.170080661773682,-0.0,27.442291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5439527630805969,0.050000000745058,0.0458562299609184,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5439527630805969,0.050000000745058,0.0482888184487819,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5439527630805969,0.050000000745058,0.0356659553945064,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5439527630805969,0.050000000745058,0.0482888184487819,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5439527630805969,0.050000000745058,0.2290613651275634,291.1410217285156,291.1499938964844,284.25,283.8423767089844,292.1444396972656,297.1297302246094,291.1416931152344,1.0,0.1508079618215561,1.0,1.0,0.6677344441413879,1.0,-0.488609254360199,0.2273684740066528,0.2612407803535461,0.110757403075695,0.0,0.0,0.0,25.03403091430664,25.0,3.552187442779541,-0.0,27.43928909301757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14117431640625,291.1499938964844,284.25,283.8326110839844,292.12225341796875,297.1309814453125,291.14044189453125,1.0,0.1507945954799652,1.0,1.0,0.6653306484222412,1.0,-0.48861163854599,0.2282405793666839,0.260371059179306,0.1103697344660759,0.0,0.0,0.0,25.027530670166016,25.0,-3.8733315467834473,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0458564572036266,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0356661342084407,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.0482890605926513,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439229011535645,0.050000000745058,0.2290625125169754,291.14117431640625,291.1499938964844,284.25,283.8326110839844,292.12225341796875,297.1309814453125,291.14044189453125,1.0,0.1507945954799652,1.0,1.0,0.6653306484222412,1.0,-0.48861163854599,0.2282405793666839,0.260371059179306,0.1103697344660759,0.0,0.0,0.0,25.027530670166016,25.0,-3.8733315467834473,-0.0,27.434221267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,292.0989990234375,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629268527030945,1.0,-0.488614946603775,0.2291555106639862,0.2594594359397888,0.1099084168672561,0.0,0.0,0.0,25.02220344543457,25.0,-10.2288818359375,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.045856773853302,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0356663800776004,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.0482893921434879,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5438814759254456,0.050000000745058,0.2290640920400619,291.13629150390625,291.1499938964844,284.25,283.8225402832031,292.0989990234375,297.1322937011719,291.1344909667969,1.0,0.1507838368415832,1.0,1.0,0.6629268527030945,1.0,-0.488614946603775,0.2291555106639862,0.2594594359397888,0.1099084168672561,0.0,0.0,0.0,25.02220344543457,25.0,-10.2288818359375,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,292.0748596191406,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605339646339417,1.0,-0.4886189997196197,0.2301051318645477,0.258513867855072,0.1093847304582595,0.0,0.0,0.0,25.017820358276367,25.0,-15.530577659606934,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.0482898019254207,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5438306927680969,0.050000000745058,0.2290660291910171,291.12744140625,291.1499938964844,284.25,283.8122253417969,292.0748596191406,297.1336669921875,291.1247253417969,1.0,0.1507751941680908,1.0,1.0,0.6605339646339417,1.0,-0.4886189997196197,0.2301051318645477,0.258513867855072,0.1093847304582595,0.0,0.0,0.0,25.017820358276367,25.0,-15.530577659606934,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,292.0499267578125,297.1351013183594,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581411361694336,1.0,-0.4886236786842346,0.231084942817688,0.2575387358665466,0.108816847205162,0.0,0.0,0.0,25.01422500610352,25.0,-19.915246963500977,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0458576083183288,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0356670282781124,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,292.0499267578125,297.1351013183594,291.1116638183594,1.0,0.1507682800292968,1.0,1.0,0.6581411361694336,1.0,-0.4886236786842346,0.231084942817688,0.2575387358665466,0.108816847205162,0.0,0.0,0.0,25.01422500610352,25.0,-19.915246963500977,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0458578467369079,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0356672145426273,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.0482905209064483,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5437410473823547,0.050000000745058,0.2290694415569305,291.10791015625,291.1499938964844,284.25,283.79638671875,292.0372314453125,297.1358337402344,291.10406494140625,1.0,0.1507653892040252,1.0,1.0,0.656944751739502,1.0,-0.4886261820793152,0.2315839529037475,0.2570422291755676,0.1085218712687492,0.0,0.0,0.0,25.012680053710938,25.0,-21.80729484558105,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
