time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778586506843567,0.050000000745058,0.0452741496264934,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778586506843567,0.050000000745058,0.047675859183073,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778586506843567,0.050000000745058,0.0352132245898246,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778586506843567,0.050000000745058,0.047675859183073,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.9672627449035645,0.1550380885601043,0.6467401385307312,291.4557189941406,290.95001220703125,285.24713134765625,284.62530517578125,292.4989929199219,297.6474304199219,291.4583435058594,1.0,0.1838356703519821,1.0,1.0,0.6233705282211304,1.0,-0.9871457815170288,0.4897840917110443,0.4973617196083069,0.2411348670721054,0.0,0.0,0.0,13.984164237976074,34.0,31.89034843444824,-0.0,78.09819030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0452859103679657,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0476882457733154,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0352223739027977,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0476882457733154,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9821077585220336,0.1592627316713333,0.6963556408882141,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,292.4859619140625,297.6268920898437,291.4697570800781,1.0,0.193057507276535,1.0,1.0,0.6167773008346558,1.0,-1.0467787981033323,0.5228296518325806,0.5239490866661072,0.2631454169750213,0.0,0.0,0.0,15.040620803833008,25.0,16.081871032714844,-0.0,91.89990997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0452859103679657,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0476882457733154,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0352223739027977,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46783447265625,0.6719382405281067,0.050000000745058,0.0476882457733154,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9821077585220336,0.1592627316713333,0.6963556408882141,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,292.4859619140625,297.6268920898437,291.4697570800781,1.0,0.193057507276535,1.0,1.0,0.6167773008346558,1.0,-1.0467787981033323,0.5228296518325806,0.5239490866661072,0.2631454169750213,0.0,0.0,0.0,15.040620803833008,25.0,16.081871032714844,-0.0,91.89990997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0452974960207939,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0477004460990428,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0352313853800296,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0477004460990428,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845755100250244,0.1637422442436218,0.7189394235610962,291.45758056640625,290.75,285.3981018066406,284.7762756347656,292.4064636230469,297.61199951171875,291.4537353515625,1.0,0.1975780725479126,1.0,1.0,0.6006606221199036,1.0,-1.0739314556121826,0.5463778972625732,0.5275534987449646,0.281621515750885,0.0,0.0,0.0,15.702518463134766,25.0,-22.703479766845703,-0.0,99.00699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0452974960207939,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0477004460990428,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0352313853800296,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665651202201843,0.050000000745058,0.0477004460990428,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845755100250244,0.1637422442436218,0.7189394235610962,291.45758056640625,290.75,285.3981018066406,284.7762756347656,292.4064636230469,297.61199951171875,291.4537353515625,1.0,0.1975780725479126,1.0,1.0,0.6006606221199036,1.0,-1.0739314556121826,0.5463778972625732,0.5275534987449646,0.281621515750885,0.0,0.0,0.0,15.702518463134766,25.0,-22.703479766845703,-0.0,99.00699615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44012451171875,0.7934658527374268,0.140404388308525,0.0769372209906578,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.664393961429596,0.050000000745058,0.0477056242525577,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.664393961429596,0.050000000745058,0.0352352112531662,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414978027344,0.664393961429596,0.050000000745058,0.0477056242525577,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368591308594,0.9729072451591492,0.1663053780794143,0.6975929737091064,291.4367980957031,290.75,285.4369201660156,284.8148803710937,292.3646850585937,297.61944580078125,291.4318542480469,1.0,0.199849247932434,1.0,1.0,0.5921963453292847,1.0,-1.0862910747528076,0.5585173964500427,0.5277736783027649,0.2913331389427185,0.0,0.0,0.0,15.995033264160156,25.0,-42.12407302856445,-0.0,102.33660125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4147033691406,0.92704176902771,0.1391355246305465,0.1230170056223869,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.7987246513366699,0.1435299217700958,0.0831169933080673,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.7249090671539307,0.1380798071622848,0.0456357263028621,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.662959098815918,0.050000000745058,0.0477090962231159,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41455078125,0.9276761412620544,0.1694713830947876,0.6155747771263123,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,292.32342529296875,297.6244201660156,291.4082946777344,1.0,0.2018450051546096,1.0,1.0,0.5845439434051514,1.0,-1.0981513261795044,0.5701937079429626,0.5279576778411865,0.300719678401947,0.0,0.0,0.0,16.24045181274414,45.0,-57.082027435302734,-0.0,105.52903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9486417174339294,0.1370403617620468,0.1242523938417434,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9566355347633362,0.1444043964147567,0.1338972002267837,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.9379125833511353,0.1385503560304641,0.0937784686684608,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.6745420098304749,0.050000000745058,0.0476820059120655,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9046069979667664,0.1742887943983078,0.5477486252784729,291.3846130371094,290.6499938964844,285.5076904296875,284.885009765625,292.27734375,297.6282043457031,291.37762451171875,1.0,0.2077147364616394,1.0,1.0,0.5764855742454529,1.0,-1.1391241550445557,0.5978297591209412,0.5412943959236145,0.3193600475788116,0.0,0.0,0.0,16.088865280151367,45.0,-72.33666229248047,-0.0,114.87933349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.956597089767456,0.1361590921878814,0.1229993402957916,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490295410156,0.9746550917625428,0.1446326076984405,0.1369557678699493,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.9601137042045592,0.1378011703491211,0.0966668874025344,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.936608612537384,0.1411174684762954,0.1223928034305572,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501892089844,0.8957056999206543,0.1795933544635772,0.514922559261322,291.34820556640625,290.1499938964844,285.5431823730469,284.9200439453125,292.2215576171875,297.6493225097656,291.3402099609375,1.0,0.2158676534891128,1.0,1.0,0.5659142732620239,1.0,-1.192801594734192,0.6344045996665955,0.5583969950675964,0.3463411629199981,0.0,0.0,0.0,16.43727684020996,65.0,-90.3515167236328,-0.0,129.7139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9267103672027588,0.1376123130321502,0.1234659031033515,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9488497376441956,0.1463209390640258,0.1382785141468048,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300454258918762,0.1387737840414047,0.0969184190034866,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.93815940618515,0.1417286992073059,0.134195476770401,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202992916107178,0.1892399191856384,0.6058213710784912,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,292.0879211425781,297.6834716796875,291.2396240234375,1.0,0.2381415963172912,1.0,1.0,0.5447715520858765,1.0,-1.3185080289840698,0.721569836139679,0.5969381332397461,0.4086960554122925,0.0,0.0,0.0,19.488245010375977,85.0,-131.7451934814453,-0.0,173.8721160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519836425781,0.9267103672027588,0.1376123130321502,0.1234659031033515,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9488497376441956,0.1463209390640258,0.1382785141468048,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2519226074219,0.9300454258918762,0.1387737840414047,0.0969184190034866,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.93815940618515,0.1417286992073059,0.134195476770401,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9202992916107178,0.1892399191856384,0.6058213710784912,291.2499389648437,289.6499938964844,285.61236572265625,284.9879150390625,292.0879211425781,297.6834716796875,291.2396240234375,1.0,0.2381415963172912,1.0,1.0,0.5447715520858765,1.0,-1.3185080289840698,0.721569836139679,0.5969381332397461,0.4086960554122925,0.0,0.0,0.0,19.488245010375977,85.0,-131.7451934814453,-0.0,173.8721160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972215056419373,0.1408496648073196,0.1262066811323166,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.916647493839264,0.1495026350021362,0.1410571485757827,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8994580507278442,0.1418706178665161,0.0988744422793388,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.904501974582672,0.1439958959817886,0.1360560804605484,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.9510647058486938,0.1957046538591385,0.7366266250610352,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,291.9319763183594,297.68194580078125,291.1053161621094,1.0,0.2679164707660675,1.0,1.0,0.5236288905143738,1.0,-1.4867218732833862,0.8372321128845215,0.6494897603988647,0.4903696179389953,0.0,0.0,0.0,24.106889724731445,105.0,-174.83526611328125,-0.0,247.59950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.8972215056419373,0.1408496648073196,0.1262066811323166,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.916647493839264,0.1495026350021362,0.1410571485757827,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8994580507278442,0.1418706178665161,0.0988744422793388,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.904501974582672,0.1439958959817886,0.1360560804605484,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.9510647058486938,0.1957046538591385,0.7366266250610352,291.1169738769531,289.1499938964844,285.6786499023437,285.0523986816406,291.9319763183594,297.68194580078125,291.1053161621094,1.0,0.2679164707660675,1.0,1.0,0.5236288905143738,1.0,-1.4867218732833862,0.8372321128845215,0.6494897603988647,0.4903696179389953,0.0,0.0,0.0,24.106889724731445,105.0,-174.83526611328125,-0.0,247.59950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666076660156,0.8551350831985474,0.1437480449676513,0.1291839033365249,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670349121094,0.8726446032524109,0.1531321704387664,0.1446055620908737,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.8574341535568237,0.1450342983007431,0.1013053059577941,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.8609538674354553,0.1468267142772674,0.1388783454895019,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8614501953125,0.9598046541213988,0.1985396742820739,0.8919245004653931,290.8587341308594,288.6499938964844,285.7415466308594,285.1129455566406,291.4881896972656,297.6449890136719,290.8304138183594,1.0,0.3043769001960754,1.0,1.0,0.4754458665847778,1.0,-1.6902788877487185,1.024372696876526,0.6659061908721924,0.6090192794799805,0.0,0.0,0.0,30.929502487182617,125.0,-354.2608947753906,-0.0,362.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666076660156,0.8551350831985474,0.1437480449676513,0.1291839033365249,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670349121094,0.8726446032524109,0.1531321704387664,0.1446055620908737,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.8574341535568237,0.1450342983007431,0.1013053059577941,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8662109375,0.8609538674354553,0.1468267142772674,0.1388783454895019,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8614501953125,0.9598046541213988,0.1985396742820739,0.8919245004653931,290.8587341308594,288.6499938964844,285.7415466308594,285.1129455566406,291.4881896972656,297.6449890136719,290.8304138183594,1.0,0.3043769001960754,1.0,1.0,0.4754458665847778,1.0,-1.6902788877487185,1.024372696876526,0.6659061908721924,0.6090192794799805,0.0,0.0,0.0,30.929502487182617,125.0,-354.2608947753906,-0.0,362.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151638865470886,0.144930824637413,0.1316166818141937,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7307868599891663,0.155847430229187,0.1484923660755157,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7178705930709839,0.1468383222818374,0.1035741046071052,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7209473848342896,0.1489886790513992,0.1421375125646591,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7920351624488831,0.1991413235664367,0.9007326364517212,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,290.9257202148437,297.5889587402344,290.4100952148437,1.0,0.3365753889083862,1.0,1.0,0.4272628426551819,1.0,-1.7121833562850952,1.1161843538284302,0.595999002456665,0.7235558032989502,0.0,0.0,0.0,58.79327774047852,113.0,-539.0914916992188,-0.0,456.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4548645019531,0.7151638865470886,0.144930824637413,0.1316166818141937,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4531555175781,0.7307868599891663,0.155847430229187,0.1484923660755157,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.45458984375,0.7178705930709839,0.1468383222818374,0.1035741046071052,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7209473848342896,0.1489886790513992,0.1421375125646591,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477844238281,0.7920351624488831,0.1991413235664367,0.9007326364517212,290.4436340332031,288.1499938964844,285.8006286621094,285.1690673828125,290.9257202148437,297.5889587402344,290.4100952148437,1.0,0.3365753889083862,1.0,1.0,0.4272628426551819,1.0,-1.7121833562850952,1.1161843538284302,0.595999002456665,0.7235558032989502,0.0,0.0,0.0,58.79327774047852,113.0,-539.0914916992188,-0.0,456.5786743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122802734375,0.6888865232467651,0.1450031995773315,0.1321851909160614,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21026611328125,0.7073180079460144,0.1568971872329712,0.1499588340520858,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.6923623085021973,0.1472993791103363,0.1042731702327728,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21148681640625,0.6961599588394165,0.1497954130172729,0.1433643102645874,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2046203613281,0.7633816599845886,0.199176549911499,0.9031196236610411,290.2001342773437,288.1499938964844,285.8285522460937,285.1952819824219,290.627685546875,297.5611267089844,290.16387939453125,1.0,0.3468058407306671,1.0,1.0,0.4031713306903839,1.0,-1.719809651374817,1.166160225868225,0.5536494255065918,0.7718769907951355,0.0,0.0,0.0,68.73788452148438,113.0,-612.12109375,-0.0,490.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.6729269623756409,0.1448252946138382,0.1324059963226318,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414367675781,0.6925103664398193,0.1577794551849365,0.1511541157960891,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.6769275665283203,0.1475343257188797,0.1047248020768165,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.6812213063240051,0.1504510045051574,0.1443376541137695,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9351806640625,0.7470774054527283,0.1990283727645874,0.904206931591034,289.9299621582031,287.6499938964844,285.8553771972656,285.22021484375,290.2700500488281,297.53326416015625,289.8877868652344,1.0,0.3541853129863739,1.0,1.0,0.3745482861995697,1.0,-1.7245298624038696,1.2241325378417969,0.5003973245620728,0.8287540674209595,0.0,0.0,0.0,75.9483642578125,101.0,-697.5029296875,-0.0,514.53857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561871767044067,0.1437443494796753,0.131966695189476,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6782339215278625,0.1590028554201126,0.1528136432170868,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6612522602081299,0.1473165452480316,0.1049796193838119,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.6667844653129578,0.1512638479471206,0.1455962508916854,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.7306742072105408,0.1981027424335479,0.9025986194610596,289.29901123046875,287.1499938964844,285.90533447265625,285.26580810546875,289.5385131835937,297.4765625,289.25225830078125,1.0,0.3620104193687439,1.0,1.0,0.3173021972179413,1.0,-1.7258881330490112,1.3368865251541138,0.3890015482902527,0.9409856796264648,0.0,0.0,0.0,84.35953521728516,89.0,-840.915771484375,-0.0,540.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561871767044067,0.1437443494796753,0.131966695189476,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6782339215278625,0.1590028554201126,0.1528136432170868,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.6612522602081299,0.1473165452480316,0.1049796193838119,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.6667844653129578,0.1512638479471206,0.1455962508916854,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049621582031,0.7306742072105408,0.1981027424335479,0.9025986194610596,289.29901123046875,287.1499938964844,285.90533447265625,285.26580810546875,289.5385131835937,297.4765625,289.25225830078125,1.0,0.3620104193687439,1.0,1.0,0.3173021972179413,1.0,-1.7258881330490112,1.3368865251541138,0.3890015482902527,0.9409856796264648,0.0,0.0,0.0,84.35953521728516,89.0,-840.915771484375,-0.0,540.2935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.6497709155082703,0.1419289261102676,0.130570188164711,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.6750130653381348,0.1596011072397232,0.1536167562007904,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6559979319572449,0.1463444679975509,0.1044877842068672,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631920337677002,0.1515160501003265,0.1460509896278381,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7248973250389099,0.1964075416326522,0.89627605676651,288.6426086425781,287.25,285.95001220703125,285.3053894042969,288.8589782714844,297.4193115234375,288.59625244140625,1.0,0.362935870885849,1.0,1.0,0.2600561082363128,1.0,-1.7175452709197998,1.4349857568740845,0.2825595140457153,1.0405718088150024,0.0,0.0,0.0,86.66626739501953,77.0,-892.3272094726562,-0.0,541.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587219238281,0.6497709155082703,0.1419289261102676,0.130570188164711,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.6750130653381348,0.1596011072397232,0.1536167562007904,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576843261719,0.6559979319572449,0.1463444679975509,0.1044877842068672,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.6631920337677002,0.1515160501003265,0.1460509896278381,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.7248973250389099,0.1964075416326522,0.89627605676651,288.6426086425781,287.25,285.95001220703125,285.3053894042969,288.8589782714844,297.4193115234375,288.59625244140625,1.0,0.362935870885849,1.0,1.0,0.2600561082363128,1.0,-1.7175452709197998,1.4349857568740845,0.2825595140457153,1.0405718088150024,0.0,0.0,0.0,86.66626739501953,77.0,-892.3272094726562,-0.0,541.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06817626953125,0.6488329768180847,0.1395294368267059,0.1284937858581543,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.6777383685112,0.1593802571296692,0.1535737812519073,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671081542969,0.6563429236412048,0.1447308510541916,0.1034366264939308,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06591796875,0.6654660105705261,0.1511022299528122,0.1457906812429428,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595092773437,0.7248775959014893,0.1939161270856857,0.8858051300048828,288.0544738769531,287.3500061035156,285.9911804199219,285.3408508300781,288.3634033203125,297.3616638183594,288.0159606933594,1.0,0.359000414609909,1.0,1.0,0.211315244436264,1.0,-1.7008596658706665,1.4979304075241089,0.20292928814888,1.1068265438079834,0.0,0.0,0.0,84.79632568359375,65.0,-815.361572265625,-0.0,525.7282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06817626953125,0.6488329768180847,0.1395294368267059,0.1284937858581543,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.064453125,0.6777383685112,0.1593802571296692,0.1535737812519073,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671081542969,0.6563429236412048,0.1447308510541916,0.1034366264939308,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06591796875,0.6654660105705261,0.1511022299528122,0.1457906812429428,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595092773437,0.7248775959014893,0.1939161270856857,0.8858051300048828,288.0544738769531,287.3500061035156,285.9911804199219,285.3408508300781,288.3634033203125,297.3616638183594,288.0159606933594,1.0,0.359000414609909,1.0,1.0,0.211315244436264,1.0,-1.7008596658706665,1.4979304075241089,0.20292928814888,1.1068265438079834,0.0,0.0,0.0,84.79632568359375,65.0,-815.361572265625,-0.0,525.7282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795593261719,0.6517135500907898,0.1368272751569748,0.1259509921073913,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760803222656,0.6844152212142944,0.1584950983524322,0.1526932567358017,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785217285156,0.6606249809265137,0.1427557617425918,0.1019715815782547,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.6715885400772095,0.1500518321990966,0.144754096865654,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721740722656,0.7288177013397217,0.1909077763557434,0.8719332218170166,287.56793212890625,287.45001220703125,286.03106689453125,285.37457275390625,287.9774780273437,297.3138122558594,287.5357360839844,1.0,0.3515357077121734,1.0,1.0,0.1625743508338928,1.0,-1.6770941019058228,1.5382171869277954,0.1388769000768661,1.1519134044647217,0.0,0.0,0.0,80.10626983642578,53.0,-697.3301391601562,-0.0,497.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5795593261719,0.6517135500907898,0.1368272751569748,0.1259509921073913,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760803222656,0.6844152212142944,0.1584950983524322,0.1526932567358017,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785217285156,0.6606249809265137,0.1427557617425918,0.1019715815782547,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5773620605469,0.6715885400772095,0.1500518321990966,0.144754096865654,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5721740722656,0.7288177013397217,0.1909077763557434,0.8719332218170166,287.56793212890625,287.45001220703125,286.03106689453125,285.37457275390625,287.9774780273437,297.3138122558594,287.5357360839844,1.0,0.3515357077121734,1.0,1.0,0.1625743508338928,1.0,-1.6770941019058228,1.5382171869277954,0.1388769000768661,1.1519134044647217,0.0,0.0,0.0,80.10626983642578,53.0,-697.3301391601562,-0.0,497.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.6547998785972595,0.13548144698143,0.1246235519647598,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521728515625,0.6894783973693848,0.1579455286264419,0.1520844101905822,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3549194335937,0.6645044684410095,0.141761839389801,0.1011888980865478,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35357666015625,0.676327109336853,0.1494214385747909,0.1440677940845489,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480224609375,0.732442319393158,0.1893609911203384,0.8644832372665405,287.34326171875,287.45001220703125,286.050537109375,285.3908386230469,287.69293212890625,297.2929077148437,287.30548095703125,1.0,0.3468141555786133,1.0,1.0,0.1382039189338684,1.0,-1.6640607118606567,1.5725830793380735,0.0914775282144546,1.1888307332992554,0.0,0.0,0.0,76.90972137451172,53.0,-688.7335205078125,-0.0,480.4641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225891113281,0.6589545607566833,0.1341277360916137,0.1232867911458015,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195068359375,0.6956210732460022,0.1573237031698227,0.1513997614383697,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216125488281,0.6695047616958618,0.140751764178276,0.1003915593028068,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.6821459531784058,0.1487228125333786,0.1433085501194,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.7371068000793457,0.1877727955579757,0.8568385243415833,287.1133728027344,287.54998779296875,286.0697326660156,285.4066772460937,287.66192626953125,297.2733764648437,287.0916442871094,1.0,0.3415604829788208,1.0,1.0,0.138515293598175,1.0,-1.6505873203277588,1.5632460117340088,0.0873413234949112,1.18232524394989,0.0,0.0,0.0,73.31002807617188,41.0,-602.5130004882812,-0.0,462.2594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.6722291111946106,0.1319540441036224,0.1208522692322731,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7125301361083984,0.1563590168952942,0.1500630974769592,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.6845842003822327,0.1392023265361786,0.0989517048001289,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.6986005306243896,0.1475945115089416,0.1418212205171585,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7512465119361877,0.1850286424160003,0.8422836065292358,286.9320678710937,287.6499938964844,286.1072998046875,285.4372863769531,287.6980895996094,297.2424011230469,286.9229431152344,1.0,0.3298205733299255,1.0,1.0,0.1391380429267883,1.0,-1.6250672340393066,1.538752198219299,0.0863149538636207,1.1631332635879517,0.0,0.0,0.0,64.9269790649414,29.0,-321.4276428222656,-0.0,424.1714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.6722291111946106,0.1319540441036224,0.1208522692322731,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.7125301361083984,0.1563590168952942,0.1500630974769592,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.6845842003822327,0.1392023265361786,0.0989517048001289,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.6986005306243896,0.1475945115089416,0.1418212205171585,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7512465119361877,0.1850286424160003,0.8422836065292358,286.9320678710937,287.6499938964844,286.1072998046875,285.4372863769531,287.6980895996094,297.2424011230469,286.9229431152344,1.0,0.3298205733299255,1.0,1.0,0.1391380429267883,1.0,-1.6250672340393066,1.538752198219299,0.0863149538636207,1.1631332635879517,0.0,0.0,0.0,64.9269790649414,29.0,-321.4276428222656,-0.0,424.1714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.6959830522537231,0.1306753456592559,0.1191562414169311,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.736702561378479,0.1560210734605789,0.1492209136486053,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098492383956909,0.1384320110082626,0.0980084463953971,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.7236189246177673,0.1470739543437957,0.1408104300498962,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761296629905701,0.1831121444702148,0.8310055732727051,286.847412109375,287.75,286.14385986328125,285.46649169921875,287.7355651855469,297.2236633300781,286.84332275390625,1.0,0.3170306086540222,1.0,1.0,0.1397607922554016,1.0,-1.6061294078826904,1.5202581882476809,0.0858712568879127,1.1485488414764404,0.0,0.0,0.0,55.13106536865234,25.0,-158.45191955566406,-0.0,386.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.6959830522537231,0.1306753456592559,0.1191562414169311,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.736702561378479,0.1560210734605789,0.1492209136486053,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098492383956909,0.1384320110082626,0.0980084463953971,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486328125,0.7236189246177673,0.1470739543437957,0.1408104300498962,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8479919433594,0.7761296629905701,0.1831121444702148,0.8310055732727051,286.847412109375,287.75,286.14385986328125,285.46649169921875,287.7355651855469,297.2236633300781,286.84332275390625,1.0,0.3170306086540222,1.0,1.0,0.1397607922554016,1.0,-1.6061294078826904,1.5202581882476809,0.0858712568879127,1.1485488414764404,0.0,0.0,0.0,55.13106536865234,25.0,-158.45191955566406,-0.0,386.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237430810928345,0.1302477568387985,0.1182473599910736,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7662236094474792,0.1563696563243866,0.149036169052124,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371325492858887,0.1383852064609527,0.09759321808815,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7514479160308838,0.1472211331129074,0.1404410600662231,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071500658988953,0.1820491999387741,0.8236071467399597,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,288.0845031738281,297.2150573730469,286.9510192871094,1.0,0.3065147697925567,1.0,1.0,0.1691480726003646,1.0,-1.5949867963790894,1.4631468057632446,0.1318399459123611,1.093887448310852,0.0,0.0,0.0,46.67509841918945,25.0,99.3840789794922,-0.0,357.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.7237430810928345,0.1302477568387985,0.1182473599910736,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.7662236094474792,0.1563696563243866,0.149036169052124,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329528808594,0.7371325492858887,0.1383852064609527,0.09759321808815,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335632324219,0.7514479160308838,0.1472211331129074,0.1404410600662231,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355163574219,0.8071500658988953,0.1820491999387741,0.8236071467399597,286.9373779296875,287.8500061035156,286.1795654296875,285.49444580078125,288.0845031738281,297.2150573730469,286.9510192871094,1.0,0.3065147697925567,1.0,1.0,0.1691480726003646,1.0,-1.5949867963790894,1.4631468057632446,0.1318399459123611,1.093887448310852,0.0,0.0,0.0,46.67509841918945,25.0,99.3840789794922,-0.0,357.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526536583900452,0.1307748705148697,0.1182834655046463,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007985949516296,0.1575656086206436,0.1497217863798141,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679925560951233,0.1391670405864715,0.0978164672851562,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.784324586391449,0.1481896489858627,0.1409172117710113,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388743996620178,0.1819952130317688,0.8210940361022949,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,288.3376770019531,297.2159729003906,287.125244140625,1.0,0.2991982102394104,1.0,1.0,0.1985353529453277,1.0,-1.59367036819458,1.4297524690628052,0.1639178395271301,1.0608404874801636,0.0,0.0,0.0,40.15049743652344,25.0,211.28140258789065,-0.0,339.4435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
