time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526536583900452,0.1307748705148697,0.1182834655046463,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007985949516296,0.1575656086206436,0.1497217863798141,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679925560951233,0.1391670405864715,0.0978164672851562,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.784324586391449,0.1481896489858627,0.1409172117710113,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388743996620178,0.1819952130317688,0.8210940361022949,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,288.3376770019531,297.2159729003906,287.125244140625,1.0,0.2991982102394104,1.0,1.0,0.1985353529453277,1.0,-1.59367036819458,1.4297524690628052,0.1639178395271301,1.0608404874801636,0.0,0.0,0.0,40.15049743652344,25.0,211.28140258789065,-0.0,339.4435729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692403197288513,0.1312969774007797,0.1185733079910278,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8189058899879456,0.1584119796752929,0.1503365337848663,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.208251953125,0.7855952978134155,0.139790266752243,0.0981188789010047,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026329874992371,0.1489160060882568,0.1414206176996231,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.8562526106834412,0.1822584420442581,0.8213365077972412,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,288.4787902832031,297.2182312011719,287.2305603027344,1.0,0.2964966893196106,1.0,1.0,0.2132290005683899,1.0,-1.596012830734253,1.4135525226593018,0.1824602633714676,1.044204592704773,0.0,0.0,0.0,37.45756149291992,25.0,254.77316284179688,-0.0,333.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875881195068359,0.1319752931594848,0.1190183013677597,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371580839157104,0.1594071388244629,0.1511073857545852,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.8046205639839172,0.1405513286590576,0.0985289439558982,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212456107139587,0.1497873216867447,0.1420764178037643,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.875555157661438,0.1826927214860916,0.82242751121521,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,288.6142272949219,297.2216186523437,287.3454895019531,1.0,0.2943412363529205,1.0,1.0,0.2260303348302841,1.0,-1.6000601053237915,1.3997561931610107,0.200303852558136,1.0296142101287842,0.0,0.0,0.0,35.05899429321289,25.0,287.494384765625,-0.0,328.74029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277215957641602,0.133719652891159,0.120307445526123,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800982236862183,0.1617885679006576,0.1530638933181762,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441524505615234,0.142433762550354,0.0996334254741668,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618178963661194,0.1519110202789306,0.1437929719686508,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216572046279908,0.1840042322874069,0.826833963394165,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,288.9024963378906,297.23150634765625,287.5941467285156,1.0,0.291454017162323,1.0,1.0,0.2516330182552337,1.0,-1.6126306056976318,1.3727202415466309,0.2399104237556457,1.0000691413879397,0.0,0.0,0.0,30.993682861328125,25.0,336.8788146972656,-0.0,323.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.8277215957641602,0.133719652891159,0.120307445526123,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800982236862183,0.1617885679006576,0.1530638933181762,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677490234375,0.8441524505615234,0.142433762550354,0.0996334254741668,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8618178963661194,0.1519110202789306,0.1437929719686508,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216572046279908,0.1840042322874069,0.826833963394165,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,288.9024963378906,297.23150634765625,287.5941467285156,1.0,0.291454017162323,1.0,1.0,0.2516330182552337,1.0,-1.6126306056976318,1.3727202415466309,0.2399104237556457,1.0000691413879397,0.0,0.0,0.0,30.993682861328125,25.0,336.8788146972656,-0.0,323.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755472898483276,0.1359155476093292,0.1220407783985138,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.938050389289856,0.1646424829959869,0.155504047870636,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945196866989136,0.1447536349296569,0.1010695323348045,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.915363609790802,0.1544938683509826,0.1459807902574539,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.9788790345191956,0.1858419775962829,0.8337932825088501,287.8525085449219,288.25,286.31561279296875,285.5959167480469,289.2173156738281,297.2445678710937,287.8747863769531,1.0,0.2901663184165954,1.0,1.0,0.2772356867790222,1.0,-1.6303445100784302,1.3452727794647217,0.2850716412067413,0.9690425992012024,0.0,0.0,0.0,27.69425392150879,25.0,381.423095703125,-0.0,323.4808959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445739746094,0.8755472898483276,0.1359155476093292,0.1220407783985138,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8476867675781,0.938050389289856,0.1646424829959869,0.155504047870636,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8945196866989136,0.1447536349296569,0.1010695323348045,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84674072265625,0.915363609790802,0.1544938683509826,0.1459807902574539,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84942626953125,0.9788790345191956,0.1858419775962829,0.8337932825088501,287.8525085449219,288.25,286.31561279296875,285.5959167480469,289.2173156738281,297.2445678710937,287.8747863769531,1.0,0.2901663184165954,1.0,1.0,0.2772356867790222,1.0,-1.6303445100784302,1.3452727794647217,0.2850716412067413,0.9690425992012024,0.0,0.0,0.0,27.69425392150879,25.0,381.423095703125,-0.0,323.4808959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.894585132598877,0.1384392529726028,0.1242195591330528,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.960439682006836,0.1678690612316131,0.158444657921791,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9147077798843384,0.1474134922027588,0.1028531193733215,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.9381415843963624,0.1574365496635437,0.1486566066741943,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.9887629747390748,0.1883159875869751,0.8253949284553528,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,289.41815185546875,297.259765625,288.128173828125,1.0,0.2893905639648437,1.0,1.0,0.2913937568664551,1.0,-1.6317301988601685,1.321562886238098,0.3101672828197479,0.9452764987945556,0.0,0.0,0.0,26.879613876342773,28.0,348.7647705078125,-0.0,321.8801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054077148437,0.894585132598877,0.1384392529726028,0.1242195591330528,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077880859375,0.960439682006836,0.1678690612316131,0.158444657921791,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062316894531,0.9147077798843384,0.1474134922027588,0.1028531193733215,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.9381415843963624,0.1574365496635437,0.1486566066741943,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1088256835937,0.9887629747390748,0.1883159875869751,0.8253949284553528,288.1112976074219,288.3500061035156,286.3484802246094,285.6192932128906,289.41815185546875,297.259765625,288.128173828125,1.0,0.2893905639648437,1.0,1.0,0.2913937568664551,1.0,-1.6317301988601685,1.321562886238098,0.3101672828197479,0.9452764987945556,0.0,0.0,0.0,26.879613876342773,28.0,348.7647705078125,-0.0,321.8801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965511918067932,0.1410838812589645,0.1265767961740493,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630240201950072,0.1713444292545318,0.1616764962673187,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169941544532776,0.1502728760242462,0.1048207804560661,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407605528831482,0.1606146395206451,0.1516119837760925,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.981930673122406,0.1917057037353515,0.8153464794158936,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,289.6136779785156,297.2749938964844,288.345703125,1.0,0.2898395657539367,1.0,1.0,0.3055517971515655,1.0,-1.632327437400818,1.2971116304397583,0.3352157473564148,0.9206584692001344,0.0,0.0,0.0,27.10351181030273,31.0,315.4869079589844,-0.0,322.7545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965511918067932,0.1410838812589645,0.1265767961740493,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9630240201950072,0.1713444292545318,0.1616764962673187,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.9169941544532776,0.1502728760242462,0.1048207804560661,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32568359375,0.9407605528831482,0.1606146395206451,0.1516119837760925,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.981930673122406,0.1917057037353515,0.8153464794158936,288.3295288085937,288.45001220703125,286.3811340332031,285.6421203613281,289.6136779785156,297.2749938964844,288.345703125,1.0,0.2898395657539367,1.0,1.0,0.3055517971515655,1.0,-1.632327437400818,1.2971116304397583,0.3352157473564148,0.9206584692001344,0.0,0.0,0.0,27.10351181030273,31.0,315.4869079589844,-0.0,322.7545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.8971505165100098,0.1424487680196762,0.127793475985527,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639646410942078,0.1731723546981811,0.1633802056312561,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9177665114402772,0.1517707407474517,0.1058546751737594,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9416972398757936,0.1622867733240127,0.1531713008880615,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.9786855578422546,0.1936388909816742,0.8124658465385437,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,289.714599609375,297.28326416015625,288.4524230957031,1.0,0.2905378937721252,1.0,1.0,0.312630832195282,1.0,-1.6354860067367554,1.2866451740264893,0.3488408327102661,0.9095251560211182,0.0,0.0,0.0,27.301816940307617,31.0,306.8538818359375,-0.0,324.8728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976084589958191,0.1438414603471756,0.1290373504161834,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.9647815227508544,0.1750509738922119,0.1651375889778137,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183986783027648,0.1533035933971405,0.1069176197052002,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.9425007700920104,0.1640046834945678,0.1547795683145523,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.975631833076477,0.1956833750009536,0.8108258843421936,288.5318908691406,288.54998779296875,286.41363525390625,285.6644897460937,289.7481689453125,297.2919006347656,288.5428466796875,1.0,0.291532814502716,1.0,1.0,0.3131233751773834,1.0,-1.6403254270553589,1.2884063720703125,0.3519191145896911,0.9102324843406676,0.0,0.0,0.0,27.55058860778809,34.0,270.0249328613281,-0.0,328.0065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982371091842651,0.1465776115655899,0.1315256953239441,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661737084388732,0.1787996739149093,0.1687008589506149,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.9193321466445924,0.1563100963830948,0.1090446040034294,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438417553901672,0.1674249172210693,0.1580353379249572,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.970731258392334,0.19985231757164,0.8117696046829224,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,289.796875,297.3087463378906,288.6559143066406,1.0,0.2943817675113678,1.0,1.0,0.3141084015369415,1.0,-1.655182719230652,1.2970778942108154,0.3581047356128692,0.915707528591156,0.0,0.0,0.0,28.17607879638672,37.0,183.7552795410156,-0.0,337.3495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64617919921875,0.8982371091842651,0.1465776115655899,0.1315256953239441,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.647216796875,0.9661737084388732,0.1787996739149093,0.1687008589506149,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64654541015625,0.9193321466445924,0.1563100963830948,0.1090446040034294,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438417553901672,0.1674249172210693,0.1580353379249572,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.970731258392334,0.19985231757164,0.8117696046829224,288.6485290527344,288.6499938964844,286.44610595703125,285.68658447265625,289.796875,297.3087463378906,288.6559143066406,1.0,0.2943817675113678,1.0,1.0,0.3141084015369415,1.0,-1.655182719230652,1.2970778942108154,0.3581047356128692,0.915707528591156,0.0,0.0,0.0,28.17607879638672,37.0,183.7552795410156,-0.0,337.3495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987023234367371,0.1491972506046295,0.1339143514633178,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674479365348816,0.1824482083320617,0.1721856594085693,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.9200221300125122,0.1591662466526031,0.1110732853412628,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450443983078004,0.1707393676042556,0.1612066030502319,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9682021737098694,0.2038825303316116,0.818701446056366,288.737060546875,288.75,286.4786682128906,285.7084350585937,289.8489074707031,297.32470703125,288.7430114746094,1.0,0.298318862915039,1.0,1.0,0.315093457698822,1.0,-1.676796317100525,1.3104358911514282,0.3663603663444519,0.9244446754455566,0.0,0.0,0.0,28.944942474365234,55.0,135.35443115234375,-0.0,350.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8987023234367371,0.1491972506046295,0.1339143514633178,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674479365348816,0.1824482083320617,0.1721856594085693,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73553466796875,0.9200221300125122,0.1591662466526031,0.1110732853412628,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.9450443983078004,0.1707393676042556,0.1612066030502319,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.736083984375,0.9682021737098694,0.2038825303316116,0.818701446056366,288.737060546875,288.75,286.4786682128906,285.7084350585937,289.8489074707031,297.32470703125,288.7430114746094,1.0,0.298318862915039,1.0,1.0,0.315093457698822,1.0,-1.676796317100525,1.3104358911514282,0.3663603663444519,0.9244446754455566,0.0,0.0,0.0,28.944942474365234,55.0,135.35443115234375,-0.0,350.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980592489242554,0.1517624109983444,0.1362400501966476,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.967548370361328,0.1860309839248657,0.1755962520837783,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.919399619102478,0.1619611978530883,0.1130397468805313,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449450969696044,0.173989862203598,0.1643023788928985,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978513240814209,0.2072272896766662,0.8631141185760498,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,289.9073181152344,297.3357238769531,288.8171691894531,1.0,0.3102057874202728,1.0,1.0,0.3148087859153747,1.0,-1.7430373430252075,1.3572224378585815,0.3858148455619812,0.9567970037460328,0.0,0.0,0.0,30.7382926940918,58.0,111.547119140625,-0.0,392.4846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980592489242554,0.1517624109983444,0.1362400501966476,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.81060791015625,0.967548370361328,0.1860309839248657,0.1755962520837783,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.919399619102478,0.1619611978530883,0.1130397468805313,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449450969696044,0.173989862203598,0.1643023788928985,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978513240814209,0.2072272896766662,0.8631141185760498,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,289.9073181152344,297.3357238769531,288.8171691894531,1.0,0.3102057874202728,1.0,1.0,0.3148087859153747,1.0,-1.7430373430252075,1.3572224378585815,0.3858148455619812,0.9567970037460328,0.0,0.0,0.0,30.7382926940918,58.0,111.547119140625,-0.0,392.4846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985997438430786,0.1541711986064911,0.1384540349245071,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688894748687744,0.1894584149122238,0.1788874864578247,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202637076377868,0.1646705567836761,0.1149548441171646,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462605714797974,0.1771137416362762,0.1672990173101425,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907461404800416,0.2090307921171188,0.9148974418640136,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,289.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225363492965698,1.0,1.0,0.3145241141319275,1.0,-1.817737936973572,1.4096455574035645,0.4080924391746521,0.9934320449829102,0.0,0.0,0.0,32.71354675292969,61.0,101.15919494628906,-0.0,442.9391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985997438430786,0.1541711986064911,0.1384540349245071,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688894748687744,0.1894584149122238,0.1788874864578247,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.9202637076377868,0.1646705567836761,0.1149548441171646,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462605714797974,0.1771137416362762,0.1672990173101425,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.9907461404800416,0.2090307921171188,0.9148974418640136,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,289.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225363492965698,1.0,1.0,0.3145241141319275,1.0,-1.817737936973572,1.4096455574035645,0.4080924391746521,0.9934320449829102,0.0,0.0,0.0,32.71354675292969,61.0,101.15919494628906,-0.0,442.9391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8972907662391663,0.1553131937980651,0.1395057290792465,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.9679322242736816,0.1910982728004455,0.1804699301719665,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9189621210098268,0.1660006046295166,0.1158949583768844,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9451313018798828,0.1786181181669235,0.1687486469745636,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9949389100074768,0.2094355970621109,0.941092848777771,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,289.99688720703125,297.3350524902344,288.92303466796875,1.0,0.328855812549591,1.0,1.0,0.3143817782402038,1.0,-1.854745507240296,1.435516119003296,0.4192293286323547,1.0114715099334717,0.0,0.0,0.0,33.8296012878418,61.0,96.99248504638672,-0.0,469.9551086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507141113281,0.8490356802940369,0.1563674211502075,0.1406639218330383,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.951416015625,0.9106563329696656,0.1926285773515701,0.182149663567543,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.8677741289138794,0.1672538369894027,0.1169318258762359,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512023925781,0.8895391225814819,0.1800220608711242,0.1703052818775177,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9516906738281,0.9419731497764589,0.2096952497959137,0.943334460258484,288.952392578125,289.04998779296875,286.5779113769531,285.77398681640625,290.0276184082031,297.3341369628906,288.9571228027344,1.0,0.3340204358100891,1.0,1.0,0.3156149089336395,1.0,-1.8597267866134644,1.4364501237869265,0.4232766926288605,1.012627363204956,0.0,0.0,0.0,38.520973205566406,64.0,95.11384582519533,-0.0,489.1414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105545043945312,0.1584919691085815,0.1427832096815109,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662652969360352,0.1955985128879547,0.1852114796638488,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280520439147949,0.1697009354829788,0.1188245266675949,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473735451698303,0.1827457249164581,0.1731343269348144,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888378143310547,0.2105694711208343,0.9478498101234436,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,290.0911865234375,297.3338623046875,289.0220947265625,1.0,0.3433927595615387,1.0,1.0,0.3180811703205108,1.0,-1.8817884922027588,1.446705341339111,0.4350831508636474,1.0171074867248535,0.0,0.0,0.0,44.9481315612793,67.0,91.76031494140624,-0.0,523.1112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105545043945312,0.1584919691085815,0.1427832096815109,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662652969360352,0.1955985128879547,0.1852114796638488,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280520439147949,0.1697009354829788,0.1188245266675949,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8473735451698303,0.1827457249164581,0.1731343269348144,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888378143310547,0.2105694711208343,0.9478498101234436,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,290.0911865234375,297.3338623046875,289.0220947265625,1.0,0.3433927595615387,1.0,1.0,0.3180811703205108,1.0,-1.8817884922027588,1.446705341339111,0.4350831508636474,1.0171074867248535,0.0,0.0,0.0,44.9481315612793,67.0,91.76031494140624,-0.0,523.1112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849752902984619,0.1606650501489639,0.144913837313652,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.840544581413269,0.1985215991735458,0.1881797015666961,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035118579864502,0.1720889061689376,0.1206487193703651,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229863047599792,0.1854119449853897,0.1758643388748169,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586647510528564,0.2117560505867004,0.9538153409957886,289.0831604003906,289.25,286.6464538574219,285.81884765625,290.1556701660156,297.33502197265625,289.08746337890625,1.0,0.3513464331626892,1.0,1.0,0.3205474317073822,1.0,-1.9005427360534668,1.4544340372085571,0.4461086690425873,1.0207326412200928,0.0,0.0,0.0,50.60646438598633,55.0,91.07289123535156,-0.0,554.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849752902984619,0.1606650501489639,0.144913837313652,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.840544581413269,0.1985215991735458,0.1881797015666961,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035118579864502,0.1720889061689376,0.1206487193703651,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821228027344,0.8229863047599792,0.1854119449853897,0.1758643388748169,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586647510528564,0.2117560505867004,0.9538153409957886,289.0831604003906,289.25,286.6464538574219,285.81884765625,290.1556701660156,297.33502197265625,289.08746337890625,1.0,0.3513464331626892,1.0,1.0,0.3205474317073822,1.0,-1.9005427360534668,1.4544340372085571,0.4461086690425873,1.0207326412200928,0.0,0.0,0.0,50.60646438598633,55.0,91.07289123535156,-0.0,554.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908114194869995,0.1629331856966018,0.1469033509492874,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465893268585205,0.2014952600002288,0.1909475773572921,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094072937965393,0.1745014190673828,0.1223073229193687,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286765217781067,0.1881103068590164,0.1783779412508011,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627154231071472,0.2131817936897277,0.9598352313041688,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,290.2552490234375,297.3367614746094,289.1689758300781,1.0,0.3532573878765106,1.0,1.0,0.3261986970901489,1.0,-1.9184952974319456,1.4549994468688965,0.4634957909584045,1.017401933670044,0.0,0.0,0.0,50.61458969116211,43.0,110.62757873535156,-0.0,567.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908114194869995,0.1629331856966018,0.1469033509492874,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.8465893268585205,0.2014952600002288,0.1909475773572921,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094072937965393,0.1745014190673828,0.1223073229193687,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286765217781067,0.1881103068590164,0.1783779412508011,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622314453125,0.8627154231071472,0.2131817936897277,0.9598352313041688,289.1631164550781,289.3500061035156,286.6817626953125,285.84197998046875,290.2552490234375,297.3367614746094,289.1689758300781,1.0,0.3532573878765106,1.0,1.0,0.3261986970901489,1.0,-1.9184952974319456,1.4549994468688965,0.4634957909584045,1.017401933670044,0.0,0.0,0.0,50.61458969116211,43.0,110.62757873535156,-0.0,567.031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206448554992676,0.1653984636068344,0.1488893330097198,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.8784907460212708,0.2046321630477905,0.1936801224946975,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381538987159729,0.1770451813936233,0.1239209920167923,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585488796234131,0.1909411251544952,0.1808327287435531,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937553763389587,0.2148658633232116,0.9662081003189088,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,290.3576354980469,297.3397521972656,289.26287841796875,1.0,0.3514697849750519,1.0,1.0,0.331849992275238,1.0,-1.936699271202088,1.4552797079086304,0.4814196527004242,1.0137139558792114,0.0,0.0,0.0,46.39735794067383,31.0,125.72566986083984,-0.0,566.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546081542969,0.8206448554992676,0.1653984636068344,0.1488893330097198,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555236816406,0.8784907460212708,0.2046321630477905,0.1936801224946975,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549133300781,0.8381538987159729,0.1770451813936233,0.1239209920167923,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552490234375,0.8585488796234131,0.1909411251544952,0.1808327287435531,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557373046875,0.8937553763389587,0.2148658633232116,0.9662081003189088,289.2566833496094,289.45001220703125,286.7178955078125,285.8657531738281,290.3576354980469,297.3397521972656,289.26287841796875,1.0,0.3514697849750519,1.0,1.0,0.331849992275238,1.0,-1.936699271202088,1.4552797079086304,0.4814196527004242,1.0137139558792114,0.0,0.0,0.0,46.39735794067383,31.0,125.72566986083984,-0.0,566.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033447265625,0.8451016545295715,0.1667314320802688,0.1499227881431579,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3042907714844,0.9074128270149232,0.2062786519527435,0.1950714737176895,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3036804199219,0.8638179898262024,0.1783617883920669,0.1247289404273033,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30401611328125,0.8860401511192322,0.1924023181200027,0.1820623278617859,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.9236272573471068,0.2157953530550003,0.9695927500724792,289.3054504394531,289.45001220703125,286.736328125,285.8778991699219,290.4090881347656,297.3417053222656,289.3117370605469,1.0,0.3496083319187164,1.0,1.0,0.3346756398677826,1.0,-1.94612205028534,1.4555472135543823,0.4905748069286346,1.011927366256714,0.0,0.0,0.0,43.18301010131836,31.0,130.70852661132812,-0.0,562.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35333251953125,0.8829014897346497,0.1681327223777771,0.1509981453418731,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542785644531,0.9541998505592346,0.2079794406890869,0.1964918076992035,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9033263921737672,0.1797062754631042,0.1255394220352172,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35400390625,0.9294108152389526,0.19389209151268,0.1832960993051529,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544616699219,0.9685139656066896,0.2167772352695465,0.9731147885322572,289.35546875,289.54998779296875,286.7549743652344,285.8902282714844,290.4622802734375,297.3439636230469,289.3619384765625,1.0,0.3472753763198852,1.0,1.0,0.3376472294330597,1.0,-1.9558029174804688,1.4556350708007812,0.5001679062843323,1.0099061727523804,0.0,0.0,0.0,39.40939331054688,34.0,135.30938720703125,-0.0,556.7869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.918331742286682,0.1710600703954696,0.1534965634346008,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9884694814682008,0.2114972025156021,0.199677363038063,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.9416388273239136,0.182451531291008,0.1273687332868576,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554138183594,0.9676055908203124,0.1969307661056518,0.1860479861497879,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.9938030242919922,0.2190213799476623,0.9667805433273317,289.4568176269531,289.6499938964844,286.7931213378906,285.91558837890625,290.56365966796875,297.3489990234375,289.46319580078125,1.0,0.3459923863410949,1.0,1.0,0.3435904383659363,1.0,-1.960674524307251,1.4460026025772097,0.5146718621253967,0.9993897080421448,0.0,0.0,0.0,37.0906867980957,52.0,138.65618896484375,-0.0,552.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.45477294921875,0.918331742286682,0.1710600703954696,0.1534965634346008,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557189941406,0.9884694814682008,0.2114972025156021,0.199677363038063,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.455078125,0.9416388273239136,0.182451531291008,0.1273687332868576,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4554138183594,0.9676055908203124,0.1969307661056518,0.1860479861497879,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4557800292969,0.9938030242919922,0.2190213799476623,0.9667805433273317,289.4568176269531,289.6499938964844,286.7931213378906,285.91558837890625,290.56365966796875,297.3489990234375,289.46319580078125,1.0,0.3459923863410949,1.0,1.0,0.3435904383659363,1.0,-1.960674524307251,1.4460026025772097,0.5146718621253967,0.9993897080421448,0.0,0.0,0.0,37.0906867980957,52.0,138.65618896484375,-0.0,552.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.920250654220581,0.1741787195205688,0.1562556326389312,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.98977392911911,0.2152432054281234,0.2031620889902115,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9427818655967712,0.1853606402873993,0.129371166229248,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.9687376022338868,0.2001396566629409,0.1890394538640976,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9954053163528442,0.2216436266899109,0.9851441383361816,289.5608825683594,289.75,286.8323974609375,285.9419250488281,290.67608642578125,297.35382080078125,289.5679626464844,1.0,0.352763682603836,1.0,1.0,0.3495336472988128,1.0,-1.996032476425171,1.4563697576522827,0.539662778377533,1.0015676021575928,0.0,0.0,0.0,38.25518035888672,70.0,146.32675170898438,-0.0,582.3403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
