time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55865478515625,0.920250654220581,0.1741787195205688,0.1562556326389312,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596618652344,0.98977392911911,0.2152432054281234,0.2031620889902115,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5589904785156,0.9427818655967712,0.1853606402873993,0.129371166229248,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5593566894531,0.9687376022338868,0.2001396566629409,0.1890394538640976,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.55975341796875,0.9954053163528442,0.2216436266899109,0.9851441383361816,289.5608825683594,289.75,286.8323974609375,285.9419250488281,290.67608642578125,297.35382080078125,289.5679626464844,1.0,0.352763682603836,1.0,1.0,0.3495336472988128,1.0,-1.996032476425171,1.4563697576522827,0.539662778377533,1.0015676021575928,0.0,0.0,0.0,38.25518035888672,70.0,146.32675170898438,-0.0,582.3403930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8625405430793762,0.1774012148380279,0.1593555659055709,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.9289050102233888,0.2191093116998672,0.2070284187793731,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8801472187042236,0.1883471757173538,0.131622165441513,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.903535544872284,0.2034332305192947,0.1923740208148956,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9373857378959656,0.2239096909761428,1.0053348541259766,289.6785583496094,289.8500061035156,286.8729553222656,285.9693298339844,290.80078125,297.36004638671875,289.6857604980469,1.0,0.3650712370872497,1.0,1.0,0.3563510775566101,1.0,-2.035383701324463,1.466950297355652,0.5684332847595215,1.0038611888885498,0.0,0.0,0.0,45.36517333984375,88.0,158.35597229003906,-0.0,636.8099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763916015625,0.8625405430793762,0.1774012148380279,0.1593555659055709,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.9289050102233888,0.2191093116998672,0.2070284187793731,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766967773437,0.8801472187042236,0.1883471757173538,0.131622165441513,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67706298828125,0.903535544872284,0.2034332305192947,0.1923740208148956,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6774597167969,0.9373857378959656,0.2239096909761428,1.0053348541259766,289.6785583496094,289.8500061035156,286.8729553222656,285.9693298339844,290.80078125,297.36004638671875,289.6857604980469,1.0,0.3650712370872497,1.0,1.0,0.3563510775566101,1.0,-2.035383701324463,1.466950297355652,0.5684332847595215,1.0038611888885498,0.0,0.0,0.0,45.36517333984375,88.0,158.35597229003906,-0.0,636.8099975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8042894601821899,0.1806727349758148,0.1626965701580047,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8598176836967468,0.2230402827262878,0.2111612260341644,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.819546103477478,0.1913632452487945,0.1340447515249252,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8393784761428833,0.2067642509937286,0.1959485411643982,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8643520474433899,0.226212278008461,1.0177091360092163,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,290.9219055175781,297.3663635253906,289.8072509765625,1.0,0.3801767826080322,1.0,1.0,0.3631685376167297,1.0,-2.066422462463379,1.4717388153076172,0.5946836471557617,1.0018891096115112,0.0,0.0,0.0,57.270626068115234,91.0,165.34921264648438,-0.0,703.3674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7976379394531,0.8042894601821899,0.1806727349758148,0.1626965701580047,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7986755371094,0.8598176836967468,0.2230402827262878,0.2111612260341644,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979431152344,0.819546103477478,0.1913632452487945,0.1340447515249252,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79833984375,0.8393784761428833,0.2067642509937286,0.1959485411643982,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987670898437,0.8643520474433899,0.226212278008461,1.0177091360092163,289.7999267578125,289.95001220703125,286.9148864746094,285.9979553222656,290.9219055175781,297.3663635253906,289.8072509765625,1.0,0.3801767826080322,1.0,1.0,0.3631685376167297,1.0,-2.066422462463379,1.4717388153076172,0.5946836471557617,1.0018891096115112,0.0,0.0,0.0,57.270626068115234,91.0,165.34921264648438,-0.0,703.3674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85821533203125,0.7871677875518799,0.182335689663887,0.1643498390913009,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.8424581289291382,0.2250404506921768,0.2132164537906646,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585205078125,0.802535355091095,0.1928941309452057,0.1352392584085464,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85888671875,0.8228322267532349,0.2084540128707885,0.1977149844169616,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593139648437,0.8457404971122742,0.2274116426706314,1.0238597393035889,289.8604736328125,289.95001220703125,286.9364013671875,286.0127868652344,290.9820861816406,297.36944580078125,289.86773681640625,1.0,0.386368989944458,1.0,1.0,0.3665772676467895,1.0,-2.081819772720337,1.4739381074905396,0.6078817248344421,1.00075101852417,0.0,0.0,0.0,62.25338363647461,91.0,166.6735382080078,-0.0,733.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.7755704522132874,0.1840229630470276,0.1659942716360092,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172058105469,0.8309500217437744,0.2270687520503997,0.2152662426233291,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.91656494140625,0.7903119921684265,0.1944462358951568,0.136424720287323,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169006347656,0.8112611770629883,0.2101648300886154,0.1994692981243133,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9172668457031,0.8331910967826843,0.2286418825387954,1.0300055742263794,289.9183044433594,290.04998779296875,286.95831298828125,286.0279235839844,291.030517578125,297.3725280761719,289.9246826171875,1.0,0.3920088410377502,1.0,1.0,0.3688193559646606,1.0,-2.097168207168579,1.478503704071045,0.6186645030975342,1.001970648765564,0.0,0.0,0.0,66.47208404541016,79.0,161.10081481933594,-0.0,761.9589233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7764913439750671,0.1874495297670364,0.169091910123825,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.831727921962738,0.2311893552541732,0.2191760241985321,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.7906191945075989,0.1975962966680526,0.1386422216892242,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.811636209487915,0.2136311531066894,0.2027694433927536,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8321563601493835,0.2311619222164154,1.0413987636566162,290.0211486816406,290.1499938964844,287.0032958984375,286.059326171875,291.1235656738281,297.3786315917969,290.02703857421875,1.0,0.396914392709732,1.0,1.0,0.3733035922050476,1.0,-2.125896453857422,1.4865772724151611,0.6393192410469055,1.003806233406067,0.0,0.0,0.0,68.39537811279297,67.0,147.13436889648438,-0.0,794.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.7764913439750671,0.1874495297670364,0.169091910123825,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.831727921962738,0.2311893552541732,0.2191760241985321,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.7906191945075989,0.1975962966680526,0.1386422216892242,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198974609375,0.811636209487915,0.2136311531066894,0.2027694433927536,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8321563601493835,0.2311619222164154,1.0413987636566162,290.0211486816406,290.1499938964844,287.0032958984375,286.059326171875,291.1235656738281,297.3786315917969,290.02703857421875,1.0,0.396914392709732,1.0,1.0,0.3733035922050476,1.0,-2.125896453857422,1.4865772724151611,0.6393192410469055,1.003806233406067,0.0,0.0,0.0,68.39537811279297,67.0,147.13436889648438,-0.0,794.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955743074417114,0.1909812986850738,0.1720814108848571,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8505067229270935,0.2354183197021484,0.222979262471199,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093627691268921,0.2008203119039535,0.1407618373632431,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8294363021850586,0.2171673625707626,0.2059336304664611,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8490769863128662,0.2337642163038253,1.0522046089172363,290.1195678710937,290.25,287.04998779296875,286.09228515625,291.2161560058594,297.3848571777344,290.1252136230469,1.0,0.3976217210292816,1.0,1.0,0.3777878284454345,1.0,-2.1533796787261963,1.493702411651611,0.6596772074699402,1.0049463510513306,0.0,0.0,0.0,65.23133087158203,55.0,139.1780242919922,-0.0,807.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11785888671875,0.7955743074417114,0.1909812986850738,0.1720814108848571,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8505067229270935,0.2354183197021484,0.222979262471199,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180725097656,0.8093627691268921,0.2008203119039535,0.1407618373632431,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8294363021850586,0.2171673625707626,0.2059336304664611,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11865234375,0.8490769863128662,0.2337642163038253,1.0522046089172363,290.1195678710937,290.25,287.04998779296875,286.09228515625,291.2161560058594,297.3848571777344,290.1252136230469,1.0,0.3976217210292816,1.0,1.0,0.3777878284454345,1.0,-2.1533796787261963,1.493702411651611,0.6596772074699402,1.0049463510513306,0.0,0.0,0.0,65.23133087158203,55.0,139.1780242919922,-0.0,807.0890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8307459354400635,0.1946838647127151,0.1750898659229278,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8890594840049744,0.2397998720407486,0.2267880737781524,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21661376953125,0.8432605266571045,0.2041112035512924,0.1428330838680267,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8648501038551331,0.2207669615745544,0.2090288400650024,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.8853679895401001,0.2364566326141357,1.0627901554107666,290.2181091308594,290.3500061035156,287.0979919433594,286.1261291503906,291.3139038085937,297.3915100097656,290.22381591796875,1.0,0.3956605195999145,1.0,1.0,0.3828069865703583,1.0,-2.180487155914306,1.499260187149048,0.6812268495559692,1.004589319229126,0.0,0.0,0.0,58.81060028076172,43.0,137.98797607421875,-0.0,807.9657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8307459354400635,0.1946838647127151,0.1750898659229278,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8890594840049744,0.2397998720407486,0.2267880737781524,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21661376953125,0.8432605266571045,0.2041112035512924,0.1428330838680267,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169189453125,0.8648501038551331,0.2207669615745544,0.2090288400650024,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.8853679895401001,0.2364566326141357,1.0627901554107666,290.2181091308594,290.3500061035156,287.0979919433594,286.1261291503906,291.3139038085937,297.3915100097656,290.22381591796875,1.0,0.3956605195999145,1.0,1.0,0.3828069865703583,1.0,-2.180487155914306,1.499260187149048,0.6812268495559692,1.004589319229126,0.0,0.0,0.0,58.81060028076172,43.0,137.98797607421875,-0.0,807.9657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.89422208070755,0.1985427737236023,0.1781647205352783,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.9649637937545776,0.2443370223045349,0.2306602001190185,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9082174897193908,0.2074923664331436,0.1449000239372253,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31591796875,0.9358466863632202,0.224452331662178,0.212114080786705,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9586151242256165,0.2392511069774627,1.0734188556671145,290.31707763671875,290.45001220703125,287.1467590332031,286.1600646972656,291.4113464355469,297.39862060546875,290.3226928710937,1.0,0.3920560181140899,1.0,1.0,0.387826144695282,1.0,-2.2077853679656982,1.5047600269317627,0.7030251622200012,1.0041109323501587,0.0,0.0,0.0,50.25072860717773,46.0,137.5306854248047,-0.0,800.9258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.89422208070755,0.1985427737236023,0.1781647205352783,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.9649637937545776,0.2443370223045349,0.2306602001190185,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9082174897193908,0.2074923664331436,0.1449000239372253,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31591796875,0.9358466863632202,0.224452331662178,0.212114080786705,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9586151242256165,0.2392511069774627,1.0734188556671145,290.31707763671875,290.45001220703125,287.1467590332031,286.1600646972656,291.4113464355469,297.39862060546875,290.3226928710937,1.0,0.3920560181140899,1.0,1.0,0.387826144695282,1.0,-2.2077853679656982,1.5047600269317627,0.7030251622200012,1.0041109323501587,0.0,0.0,0.0,50.25072860717773,46.0,137.5306854248047,-0.0,800.9258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9304376840591432,0.2005188167095184,0.1798000633716583,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655090332031,0.9958280324935912,0.2466613203287124,0.2327035963535308,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36492919921875,0.9459380507469176,0.2092180401086807,0.1459991335868835,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3652038574219,0.9721242189407348,0.2263289391994476,0.2137441486120224,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3654479980469,0.9900628328323364,0.2406849861145019,1.0791642665863037,290.3663635253906,290.45001220703125,287.17144775390625,286.17706298828125,291.4599304199219,297.4022521972656,290.3719482421875,1.0,0.3919174075126648,1.0,1.0,0.390335738658905,1.0,-2.222095727920532,1.507871389389038,0.7142244577407837,1.0040857791900637,0.0,0.0,0.0,47.39219665527344,46.0,137.2930908203125,-0.0,803.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.941773235797882,0.2024883180856704,0.1815449893474578,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.9921907782554626,0.249309241771698,0.2244347482919693,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9563190937042236,0.2109349966049194,0.1471805870532989,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41326904296875,0.9810750484466552,0.2281971126794815,0.2154855579137802,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.9970307350158693,0.242114633321762,1.0854458808898926,290.414306640625,290.54998779296875,287.1963195800781,286.194091796875,291.5021667480469,297.4066772460937,290.4192810058594,1.0,0.3919680118560791,1.0,1.0,0.3924481570720672,1.0,-2.2255759239196777,1.5050876140594482,0.7204883098602295,1.0006704330444336,0.0,0.0,0.0,46.85838317871094,66.0,133.48959350585938,-0.0,804.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.936286449432373,0.2065111845731735,0.1851627379655838,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9959482550621032,0.2550114095211029,0.2359193116426468,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9499640464782716,0.2144570499658584,0.1496435701847076,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.975662350654602,0.2320248484611511,0.219105988740921,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9912986159324646,0.2450697571039199,1.0987141132354736,290.5055236816406,290.6499938964844,287.24664306640625,286.22821044921875,291.5940246582031,297.4180908203125,290.5108642578125,1.0,0.400371104478836,1.0,1.0,0.3966730237007141,1.0,-2.267017126083374,1.5209921598434448,0.7460249662399292,1.006988763809204,0.0,0.0,0.0,49.0882568359375,86.0,130.52685546875,-0.0,852.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5040283203125,0.936286449432373,0.2065111845731735,0.1851627379655838,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9959482550621032,0.2550114095211029,0.2359193116426468,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.9499640464782716,0.2144570499658584,0.1496435701847076,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.975662350654602,0.2320248484611511,0.219105988740921,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9912986159324646,0.2450697571039199,1.0987141132354736,290.5055236816406,290.6499938964844,287.24664306640625,286.22821044921875,291.5940246582031,297.4180908203125,290.5108642578125,1.0,0.400371104478836,1.0,1.0,0.3966730237007141,1.0,-2.267017126083374,1.5209921598434448,0.7460249662399292,1.006988763809204,0.0,0.0,0.0,49.0882568359375,86.0,130.52685546875,-0.0,852.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.8733033537864685,0.2105334848165512,0.189084768295288,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9414445757865906,0.2593528926372528,0.2450692504644394,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8838329911231995,0.217986598610878,0.1523483693599701,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.908053696155548,0.2358646243810653,0.2230579853057861,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9258875846862792,0.2480249404907226,1.113512396812439,290.5990905761719,290.75,287.29766845703125,286.2624206542969,291.6830749511719,297.421630859375,290.60406494140625,1.0,0.4140952229499817,1.0,1.0,0.4008978903293609,1.0,-2.3084535598754883,1.5366040468215942,0.7718494534492493,1.0136786699295044,0.0,0.0,0.0,58.56332778930664,106.0,128.69589233398438,-0.0,929.8479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59771728515625,0.8733033537864685,0.2105334848165512,0.189084768295288,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.598388671875,0.9414445757865906,0.2593528926372528,0.2450692504644394,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.8838329911231995,0.217986598610878,0.1523483693599701,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.908053696155548,0.2358646243810653,0.2230579853057861,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982666015625,0.9258875846862792,0.2480249404907226,1.113512396812439,290.5990905761719,290.75,287.29766845703125,286.2624206542969,291.6830749511719,297.421630859375,290.60406494140625,1.0,0.4140952229499817,1.0,1.0,0.4008978903293609,1.0,-2.3084535598754883,1.5366040468215942,0.7718494534492493,1.0136786699295044,0.0,0.0,0.0,58.56332778930664,106.0,128.69589233398438,-0.0,929.8479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8199988007545471,0.2145411521196365,0.1931537240743637,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760431408882141,0.2639346718788147,0.2498297691345214,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283085227012634,0.2215089946985244,0.1551737189292907,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489407896995544,0.239700436592102,0.2271769195795059,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619428873062134,0.2509644329547882,1.129047393798828,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,291.7880249023437,297.42547607421875,290.7032165527344,1.0,0.4305207133293152,1.0,1.0,0.4070364832878113,1.0,-2.3460614681243896,1.5454344749450684,0.8006269931793213,1.0141730308532717,0.0,0.0,0.0,72.58345794677734,109.0,136.8203125,-0.0,1024.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8199988007545471,0.2145411521196365,0.1931537240743637,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968994140625,0.8760431408882141,0.2639346718788147,0.2498297691345214,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.8283085227012634,0.2215089946985244,0.1551737189292907,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965637207031,0.8489407896995544,0.239700436592102,0.2271769195795059,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967163085937,0.8619428873062134,0.2509644329547882,1.129047393798828,290.6976928710937,290.8500061035156,287.3494567871094,286.29669189453125,291.7880249023437,297.42547607421875,290.7032165527344,1.0,0.4305207133293152,1.0,1.0,0.4070364832878113,1.0,-2.3460614681243896,1.5454344749450684,0.8006269931793213,1.0141730308532717,0.0,0.0,0.0,72.58345794677734,109.0,136.8203125,-0.0,1024.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952622175216675,0.2186097800731659,0.197125643491745,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493759632110596,0.2687386274337768,0.2546689808368683,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.8033685684204102,0.2250878363847732,0.1579223871231079,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239580392837524,0.2435900419950485,0.231190875172615,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348695635795593,0.253952145576477,1.1440544128417969,290.8013000488281,290.95001220703125,287.4018859863281,286.3310546875,291.89239501953125,297.4301452636719,290.8067932128906,1.0,0.4430684149265289,1.0,1.0,0.4131750762462616,1.0,-2.3827991485595703,1.5534428358078003,0.82935631275177,1.01405668258667,0.0,0.0,0.0,82.93948364257812,97.0,141.91065979003906,-0.0,1106.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952622175216675,0.2186097800731659,0.197125643491745,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493759632110596,0.2687386274337768,0.2546689808368683,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998962402344,0.8033685684204102,0.2250878363847732,0.1579223871231079,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.8239580392837524,0.2435900419950485,0.231190875172615,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348695635795593,0.253952145576477,1.1440544128417969,290.8013000488281,290.95001220703125,287.4018859863281,286.3310546875,291.89239501953125,297.4301452636719,290.8067932128906,1.0,0.4430684149265289,1.0,1.0,0.4131750762462616,1.0,-2.3827991485595703,1.5534428358078003,0.82935631275177,1.01405668258667,0.0,0.0,0.0,82.93948364257812,97.0,141.91065979003906,-0.0,1106.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.7938014268875122,0.2206811010837555,0.1990201324224472,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524475097656,0.847826361656189,0.2712123692035675,0.2570312023162842,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8015232086181641,0.2269108444452285,0.1592235416173935,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.8222370147705078,0.2455660104751587,0.2330968379974365,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8325808048248291,0.2554759681224823,1.1510727405548096,290.85321044921875,290.95001220703125,287.4283752441406,286.3482360839844,291.94384765625,297.4327697753906,290.858642578125,1.0,0.4464713633060455,1.0,1.0,0.4162443578243255,1.0,-2.4001986980438232,1.5568140745162964,0.8433845043182373,1.0135893821716309,0.0,0.0,0.0,84.86790466308594,97.0,142.8968048095703,-0.0,1133.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.7975932359695435,0.2227841764688491,0.2008726745843887,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.8515623807907104,0.273732841014862,0.2593656778335571,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.8049716353416443,0.2287630140781402,0.1604901999235153,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8254570960998535,0.2475688755512237,0.2349541336297989,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8353106379508972,0.2570262849330902,1.1578577756881714,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,291.9905700683594,297.43560791015625,290.90875244140625,1.0,0.4486335217952728,1.0,1.0,0.4188138246536255,1.0,-2.417133092880249,1.5609712600708008,0.8561619520187378,1.0139890909194946,0.0,0.0,0.0,84.96707916259766,85.0,140.6293182373047,-0.0,1152.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162704110145569,0.2270698100328445,0.2045153379440307,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8712036609649658,0.2788913547992706,0.2640069723129272,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225153684616089,0.2325450628995895,0.1629723459482193,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428480625152588,0.2516465783119201,0.2385935634374618,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.852107584476471,0.2601979970932007,1.171067476272583,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,292.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4501998424530029,1.0,1.0,0.4239527285099029,1.0,-2.4503095149993896,1.5689555406570437,0.8813540935516357,1.0145998001098633,0.0,0.0,0.0,81.46603393554688,73.0,134.78640747070312,-0.0,1176.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162704110145569,0.2270698100328445,0.2045153379440307,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8712036609649658,0.2788913547992706,0.2640069723129272,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225153684616089,0.2325450628995895,0.1629723459482193,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428480625152588,0.2516465783119201,0.2385935634374618,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.852107584476471,0.2601979970932007,1.171067476272583,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,292.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4501998424530029,1.0,1.0,0.4239527285099029,1.0,-2.4503095149993896,1.5689555406570437,0.8813540935516357,1.0145998001098633,0.0,0.0,0.0,81.46603393554688,73.0,134.78640747070312,-0.0,1176.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481655120849609,0.2314555794000625,0.2081208527088165,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.90852689743042,0.2841931283473968,0.2686514556407928,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541359305381775,0.2364286333322525,0.165425956249237,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766406178474426,0.2558207511901855,0.2421886622905731,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857035040855408,0.2634637653827667,1.1840589046478271,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,292.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493306875228882,1.0,1.0,0.4290916323661804,1.0,-2.483096122741699,1.5766353607177734,0.906460702419281,1.0149786472320557,0.0,0.0,0.0,74.56415557861328,61.0,130.9014892578125,-0.0,1186.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481655120849609,0.2314555794000625,0.2081208527088165,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.90852689743042,0.2841931283473968,0.2686514556407928,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541359305381775,0.2364286333322525,0.165425956249237,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766406178474426,0.2558207511901855,0.2421886622905731,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857035040855408,0.2634637653827667,1.1840589046478271,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,292.17218017578125,297.4480895996094,291.0973815917969,1.0,0.4493306875228882,1.0,1.0,0.4290916323661804,1.0,-2.483096122741699,1.5766353607177734,0.906460702419281,1.0149786472320557,0.0,0.0,0.0,74.56415557861328,61.0,130.9014892578125,-0.0,1186.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048603177070618,0.2359465360641479,0.2117366045713424,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9748890995979308,0.2896379232406616,0.2733432054519653,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112061858177184,0.2403976768255233,0.1678814738988876,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.939103662967682,0.2600791454315185,0.245784044265747,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.94850891828537,0.2668215930461883,1.197063446044922,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,292.2606201171875,297.45477294921875,291.1884765625,1.0,0.447051852941513,1.0,1.0,0.4341618716716766,1.0,-2.5159707069396973,1.5844619274139404,0.9315088391304016,1.0154736042022705,0.0,0.0,0.0,65.54024505615234,49.0,127.70825958251952,-0.0,1186.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.9048603177070618,0.2359465360641479,0.2117366045713424,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9748890995979308,0.2896379232406616,0.2733432054519653,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9112061858177184,0.2403976768255233,0.1678814738988876,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.939103662967682,0.2600791454315185,0.245784044265747,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.94850891828537,0.2668215930461883,1.197063446044922,291.1839599609375,291.1499938964844,287.6181945800781,286.4688415527344,292.2606201171875,297.45477294921875,291.1884765625,1.0,0.447051852941513,1.0,1.0,0.4341618716716766,1.0,-2.5159707069396973,1.5844619274139404,0.9315088391304016,1.0154736042022705,0.0,0.0,0.0,65.54024505615234,49.0,127.70825958251952,-0.0,1186.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9652803540229796,0.2404760122299194,0.2155584096908569,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9987364411354064,0.2960525453090668,0.2555620968341827,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.9705747961997986,0.2443399280309677,0.1704552322626114,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9928703308105468,0.2643129825592041,0.2495412975549698,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9983792901039124,0.2701988518238067,1.210453987121582,291.2733459472656,291.1499938964844,287.6737976074219,286.5033874511719,292.3452453613281,297.46392822265625,291.2774658203125,1.0,0.4423859715461731,1.0,1.0,0.4392321109771728,1.0,-2.5177526473999023,1.5737472772598269,0.944005250930786,1.0051895380020142,0.0,0.0,0.0,59.20186233520508,69.0,123.74362182617188,-0.0,1163.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9652803540229796,0.2404760122299194,0.2155584096908569,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9987364411354064,0.2960525453090668,0.2555620968341827,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.9705747961997986,0.2443399280309677,0.1704552322626114,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9928703308105468,0.2643129825592041,0.2495412975549698,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9983792901039124,0.2701988518238067,1.210453987121582,291.2733459472656,291.1499938964844,287.6737976074219,286.5033874511719,292.3452453613281,297.46392822265625,291.2774658203125,1.0,0.4423859715461731,1.0,1.0,0.4392321109771728,1.0,-2.5177526473999023,1.5737472772598269,0.944005250930786,1.0051895380020142,0.0,0.0,0.0,59.20186233520508,69.0,123.74362182617188,-0.0,1163.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.9698057174682616,0.2427761703729629,0.2175855934619903,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9985714554786682,0.3001127243041992,0.2541731894016266,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9745184779167176,0.246334433555603,0.1718209683895111,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960454106330872,0.2664540410041809,0.251527339220047,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.9986249804496764,0.2720276713371277,1.2059601545333862,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,292.3883361816406,297.4724426269531,291.3195495605469,1.0,0.4436107873916626,1.0,1.0,0.4417672455310821,1.0,-2.5222885608673096,1.5707718133926392,0.9515167474746704,1.0004862546920776,0.0,0.0,0.0,59.151973724365234,69.0,121.65794372558594,-0.0,1166.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
