time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710403084754944,0.2451145499944687,0.2196717858314514,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987653493881226,0.3040821254253387,0.2558140456676483,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752938151359558,0.2483659833669662,0.1732296645641327,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966520071029664,0.2686339616775512,0.253572404384613,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.998783528804779,0.2739393413066864,1.2135648727416992,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,292.399169921875,297.4798889160156,291.3505859375,1.0,0.4469605386257171,1.0,1.0,0.4399844110012054,1.0,-2.5400400161743164,1.584713101387024,0.955327033996582,1.010184645652771,0.0,0.0,0.0,59.92854690551758,89.0,101.16004180908205,-0.0,1191.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.962870180606842,0.249678835272789,0.2238579839468002,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113074004650116,0.2685177624225616,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665317535400392,0.2523576021194458,0.1760759502649307,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9895069003105164,0.2729357779026031,0.2577119469642639,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939741492271424,0.2774664163589477,1.2437703609466553,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,292.415283203125,297.4898681640625,291.3840637207031,1.0,0.4594578444957733,1.0,1.0,0.4364187121391296,1.0,-2.605831861495972,1.631902813911438,0.9739291071891784,1.0423941612243652,0.0,0.0,0.0,63.77852630615234,109.0,61.99254989624024,-0.0,1289.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.962870180606842,0.249678835272789,0.2238579839468002,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113074004650116,0.2685177624225616,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9665317535400392,0.2523576021194458,0.1760759502649307,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9895069003105164,0.2729357779026031,0.2577119469642639,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939741492271424,0.2774664163589477,1.2437703609466553,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,292.415283203125,297.4898681640625,291.3840637207031,1.0,0.4594578444957733,1.0,1.0,0.4364187121391296,1.0,-2.605831861495972,1.631902813911438,0.9739291071891784,1.0423941612243652,0.0,0.0,0.0,63.77852630615234,109.0,61.99254989624024,-0.0,1289.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9065136313438416,0.2539463341236114,0.2280664592981338,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805314540863036,0.315774917602539,0.2985302209854126,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9094747304916382,0.2561134696006775,0.178982600569725,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9371285438537598,0.2770139873027801,0.2619466185569763,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9420697689056396,0.2806203067302704,1.2597453594207764,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,292.4276733398437,297.48663330078125,291.4084167480469,1.0,0.4767478406429291,1.0,1.0,0.4328530132770538,1.0,-2.673924684524536,1.6807185411453247,0.993206024169922,1.0762897729873655,0.0,0.0,0.0,74.48881530761719,129.0,40.61428451538086,-0.0,1426.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9065136313438416,0.2539463341236114,0.2280664592981338,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805314540863036,0.315774917602539,0.2985302209854126,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071044921875,0.9094747304916382,0.2561134696006775,0.178982600569725,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9371285438537598,0.2770139873027801,0.2619466185569763,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.9420697689056396,0.2806203067302704,1.2597453594207764,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,292.4276733398437,297.48663330078125,291.4084167480469,1.0,0.4767478406429291,1.0,1.0,0.4328530132770538,1.0,-2.673924684524536,1.6807185411453247,0.993206024169922,1.0762897729873655,0.0,0.0,0.0,74.48881530761719,129.0,40.61428451538086,-0.0,1426.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8422954082489014,0.2578206658363342,0.232247993350029,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.904681921005249,0.3197405040264129,0.3028045296669006,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8441675305366516,0.2595307826995849,0.1819062530994415,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.865827202796936,0.2807605564594269,0.2662117779254913,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687907457351685,0.2834194302558899,1.275773048400879,291.4073181152344,291.1499938964844,287.90155029296875,286.6415100097656,292.407958984375,297.4780578613281,291.4070129394531,1.0,0.4945508539676666,1.0,1.0,0.4260333180427551,1.0,-2.711986303329468,1.719749927520752,0.9922362565994264,1.1067742109298706,0.0,0.0,0.0,92.647705078125,147.0,7.585744380950928,-0.0,1563.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8422954082489014,0.2578206658363342,0.232247993350029,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.904681921005249,0.3197405040264129,0.3028045296669006,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40740966796875,0.8441675305366516,0.2595307826995849,0.1819062530994415,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.865827202796936,0.2807605564594269,0.2662117779254913,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687907457351685,0.2834194302558899,1.275773048400879,291.4073181152344,291.1499938964844,287.90155029296875,286.6415100097656,292.407958984375,297.4780578613281,291.4070129394531,1.0,0.4945508539676666,1.0,1.0,0.4260333180427551,1.0,-2.711986303329468,1.719749927520752,0.9922362565994264,1.1067742109298706,0.0,0.0,0.0,92.647705078125,147.0,7.585744380950928,-0.0,1563.0052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033266067504883,0.2613559067249298,0.2361359298229217,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597660064697266,0.324056327342987,0.3074956238269806,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8047888875007629,0.2626616060733795,0.1846402138471603,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252063393592834,0.2842236459255218,0.2702245116233825,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269344568252563,0.2859095335006714,1.2904882431030271,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,292.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119374990463257,1.0,1.0,0.419213593006134,1.0,-2.74808931350708,1.758400797843933,0.9896885752677916,1.13731849193573,0.0,0.0,0.0,111.37682342529295,135.0,-10.966557502746582,-0.0,1702.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033266067504883,0.2613559067249298,0.2361359298229217,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597660064697266,0.324056327342987,0.3074956238269806,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8047888875007629,0.2626616060733795,0.1846402138471603,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252063393592834,0.2842236459255218,0.2702245116233825,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269344568252563,0.2859095335006714,1.2904882431030271,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,292.3875427246094,297.4706420898437,291.3941955566406,1.0,0.5119374990463257,1.0,1.0,0.419213593006134,1.0,-2.74808931350708,1.758400797843933,0.9896885752677916,1.13731849193573,0.0,0.0,0.0,111.37682342529295,135.0,-10.966557502746582,-0.0,1702.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961435914039612,0.2630204260349273,0.2378127127885818,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.8524782061576843,0.3262517750263214,0.3097214996814728,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.797389566898346,0.2641369998455047,0.1858101785182953,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8183090090751648,0.28586345911026,0.2719635665416717,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195947408676147,0.2870530486106872,1.2965348958969116,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,292.3773193359375,297.46697998046875,291.3862609863281,1.0,0.5165736675262451,1.0,1.0,0.4158037602901459,1.0,-2.763547897338867,1.776347041130066,0.9872007369995116,1.1518471240997314,0.0,0.0,0.0,116.20118713378906,135.0,-16.254919052124023,-0.0,1748.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7946082949638367,0.2646419405937195,0.2393423318862915,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8510538935661316,0.3284578323364258,0.3118550181388855,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.7956539988517761,0.2655738890171051,0.1868697255849838,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8167032599449158,0.2874615788459778,0.273550808429718,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.817543625831604,0.2881480753421783,1.3018313646316528,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,292.36834716796875,297.46337890625,291.3780517578125,1.0,0.5196099281311035,1.0,1.0,0.4125620424747467,1.0,-2.777498483657837,1.7931019067764282,0.9843964576721193,1.165479302406311,0.0,0.0,0.0,118.3246612548828,123.0,-19.208654403686523,-0.0,1779.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013938069343567,0.2677983343601227,0.2421235591173172,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583632111549377,0.3328853845596313,0.3159452080726623,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020681142807007,0.2683729827404022,0.1887812316417694,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228076696395874,0.2905727326869964,0.2764346301555633,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227435350418091,0.2902341187000274,1.310958981513977,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,292.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220871567726135,1.0,1.0,0.4060786366462707,1.0,-2.802492618560791,1.825098752975464,0.9773938655853271,1.191860914230347,0.0,0.0,0.0,117.47886657714844,111.0,-21.90754508972168,-0.0,1813.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8013938069343567,0.2677983343601227,0.2421235591173172,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583632111549377,0.3328853845596313,0.3159452080726623,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8020681142807007,0.2683729827404022,0.1887812316417694,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228076696395874,0.2905727326869964,0.2764346301555633,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227435350418091,0.2902341187000274,1.310958981513977,291.3623046875,291.1499938964844,288.0774841308594,286.7449645996094,292.3509521484375,297.4565734863281,291.3616638183594,1.0,0.5220871567726135,1.0,1.0,0.4060786366462707,1.0,-2.802492618560791,1.825098752975464,0.9773938655853271,1.191860914230347,0.0,0.0,0.0,117.47886657714844,111.0,-21.90754508972168,-0.0,1813.845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173852562904358,0.2708689570426941,0.2446549087762832,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762263059616089,0.337313175201416,0.3198658227920532,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8176893591880798,0.2711061239242553,0.1905113011598587,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380171656608582,0.293605774641037,0.2790607511997223,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370265364646912,0.2922194004058838,1.3187601566314695,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,292.333984375,297.4502258300781,291.344970703125,1.0,0.521414041519165,1.0,1.0,0.3995952308177948,1.0,-2.8248603343963623,1.855873703956604,0.9689866304397584,1.2175896167755127,0.0,0.0,0.0,112.1106414794922,99.0,-22.884815216064453,-0.0,1822.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8173852562904358,0.2708689570426941,0.2446549087762832,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.345703125,0.8762263059616089,0.337313175201416,0.3198658227920532,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8176893591880798,0.2711061239242553,0.1905113011598587,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8380171656608582,0.293605774641037,0.2790607511997223,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34576416015625,0.8370265364646912,0.2922194004058838,1.3187601566314695,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,292.333984375,297.4502258300781,291.344970703125,1.0,0.521414041519165,1.0,1.0,0.3995952308177948,1.0,-2.8248603343963623,1.855873703956604,0.9689866304397584,1.2175896167755127,0.0,0.0,0.0,112.1106414794922,99.0,-22.884815216064453,-0.0,1822.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738875150680542,0.247029647231102,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042630791664124,0.3417436480522156,0.3236792385578155,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406261801719666,0.2738086879253387,0.1921348571777343,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623747825622559,0.2965980768203735,0.2815328240394592,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860293984413147,0.2941444814205169,1.3257404565811155,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,292.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5188729166984558,1.0,1.0,0.3945968449115753,1.0,-2.8456106185913086,1.882148027420044,0.9634626507759094,1.239174246788025,0.0,0.0,0.0,104.0378646850586,87.0,-14.721335411071776,-0.0,1816.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406252264976501,0.2738875150680542,0.247029647231102,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042630791664124,0.3417436480522156,0.3236792385578155,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8406261801719666,0.2738086879253387,0.1921348571777343,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623747825622559,0.2965980768203735,0.2815328240394592,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.860293984413147,0.2941444814205169,1.3257404565811155,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,292.3299865722656,297.4444885253906,291.3357238769531,1.0,0.5188729166984558,1.0,1.0,0.3945968449115753,1.0,-2.8456106185913086,1.882148027420044,0.9634626507759094,1.239174246788025,0.0,0.0,0.0,104.0378646850586,87.0,-14.721335411071776,-0.0,1816.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755654096603394,0.2768966853618622,0.2493297159671783,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488645195961,0.3462057411670685,0.3274541795253753,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752462863922119,0.2765226662158966,0.1937143206596374,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993209004402161,0.2995931506156921,0.2839363813400268,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959699869155884,0.2960562705993652,1.3323203325271606,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,292.3274841308594,297.4396057128906,291.330810546875,1.0,0.5152422785758972,1.0,1.0,0.3895984590053558,1.0,-2.8656084537506104,1.9080654382705688,0.957542896270752,1.260559320449829,0.0,0.0,0.0,94.319091796875,75.0,-9.009845733642578,-0.0,1800.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755654096603394,0.2768966853618622,0.2493297159671783,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488645195961,0.3462057411670685,0.3274541795253753,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752462863922119,0.2765226662158966,0.1937143206596374,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.8993209004402161,0.2995931506156921,0.2839363813400268,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959699869155884,0.2960562705993652,1.3323203325271606,291.3309020996094,291.1499938964844,288.25714111328125,286.8480224609375,292.3274841308594,297.4396057128906,291.330810546875,1.0,0.5152422785758972,1.0,1.0,0.3895984590053558,1.0,-2.8656084537506104,1.9080654382705688,0.957542896270752,1.260559320449829,0.0,0.0,0.0,94.319091796875,75.0,-9.009845733642578,-0.0,1800.2530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996637463569641,0.2783958911895752,0.2504610121250152,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.975410521030426,0.3484466075897217,0.3293361067771911,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991761803627014,0.2778841853141784,0.1944959610700607,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260260462760924,0.3010930716991424,0.2851248979568481,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214853644371032,0.2970095574855804,1.335524082183838,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,292.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131745338439941,1.0,1.0,0.3870992660522461,1.0,-2.875448942184448,1.921011447906494,0.9544374346733092,1.2712726593017578,0.0,0.0,0.0,89.06558227539062,75.0,-7.113807678222656,-0.0,1789.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310232400894164,0.2798839807510376,0.2515892088413238,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32489013671875,0.9990000128746032,0.3506941199302673,0.3303778171539306,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302812814712524,0.2792425155639648,0.1952801197767257,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584792852401732,0.30258908867836,0.2863158285617828,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.953555166721344,0.2979559302330017,1.3387258052825928,291.3248291015625,291.1499938964844,288.3177490234375,286.8822937011719,292.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109433531761169,1.0,1.0,0.3835275173187256,1.0,-2.884125232696533,1.9360181093215945,0.9481070637702942,1.284472107887268,0.0,0.0,0.0,83.82736206054688,93.0,-11.113121032714844,-0.0,1777.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.933657169342041,0.282755047082901,0.2541916668415069,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555436432361603,0.3318054676055908,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326251745224,0.2818951308727264,0.1971421241760254,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607114195823668,0.3055208027362823,0.2890968024730682,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.954634964466095,0.2997817099094391,1.346988081932068,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,292.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152076482772827,1.0,1.0,0.3763839602470398,1.0,-2.904634952545166,1.9687711000442505,0.9358639121055604,1.3121938705444336,0.0,0.0,0.0,84.7741928100586,111.0,-19.610933303833008,-0.0,1815.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.933657169342041,0.282755047082901,0.2541916668415069,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9990000128746032,0.3555436432361603,0.3318054676055908,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326251745224,0.2818951308727264,0.1971421241760254,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079833984375,0.9607114195823668,0.3055208027362823,0.2890968024730682,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.954634964466095,0.2997817099094391,1.346988081932068,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,292.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152076482772827,1.0,1.0,0.3763839602470398,1.0,-2.904634952545166,1.9687711000442505,0.9358639121055604,1.3121938705444336,0.0,0.0,0.0,84.7741928100586,111.0,-19.610933303833008,-0.0,1815.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019234776496888,0.2854692935943603,0.2569130957126617,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9795952439308168,0.3597606420516968,0.3401077687740326,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008581042289734,0.2844445407390594,0.1991351395845413,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9281584620475768,0.3083559572696686,0.292061299085617,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204618334770204,0.3014959692955017,1.35606849193573,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,292.2801208496094,297.4268493652344,291.2907409667969,1.0,0.5245209336280823,1.0,1.0,0.369240403175354,1.0,-2.9338619709014893,2.007365465164185,0.9264965653419496,1.34427809715271,0.0,0.0,0.0,92.59708404541016,129.0,-22.31622695922852,-0.0,1901.6878662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9019234776496888,0.2854692935943603,0.2569130957126617,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9795952439308168,0.3597606420516968,0.3401077687740326,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.9008581042289734,0.2844445407390594,0.1991351395845413,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9281584620475768,0.3083559572696686,0.292061299085617,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9204618334770204,0.3014959692955017,1.35606849193573,291.2914123535156,291.1499938964844,288.43994140625,286.9505920410156,292.2801208496094,297.4268493652344,291.2907409667969,1.0,0.5245209336280823,1.0,1.0,0.369240403175354,1.0,-2.9338619709014893,2.007365465164185,0.9264965653419496,1.34427809715271,0.0,0.0,0.0,92.59708404541016,129.0,-22.31622695922852,-0.0,1901.6878662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633710145950317,0.288015604019165,0.2596534490585327,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374858736991882,0.3638592660427093,0.3444227874279022,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622679114341736,0.2868690490722656,0.2011749744415283,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858866691589355,0.3110698461532593,0.2950936555862427,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.87839674949646,0.3030649423599243,1.365368366241455,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,292.2727355957031,297.4203491210937,291.27935791015625,1.0,0.5362715125083923,1.0,1.0,0.3633651435375213,1.0,-2.960508346557617,2.041247129440308,0.9192612171173096,1.3721097707748413,0.0,0.0,0.0,105.2261734008789,147.0,-16.775054931640625,-0.0,2008.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633710145950317,0.288015604019165,0.2596534490585327,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374858736991882,0.3638592660427093,0.3444227874279022,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622679114341736,0.2868690490722656,0.2011749744415283,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858866691589355,0.3110698461532593,0.2950936555862427,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.87839674949646,0.3030649423599243,1.365368366241455,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,292.2727355957031,297.4203491210937,291.27935791015625,1.0,0.5362715125083923,1.0,1.0,0.3633651435375213,1.0,-2.960508346557617,2.041247129440308,0.9192612171173096,1.3721097707748413,0.0,0.0,0.0,105.2261734008789,147.0,-16.775054931640625,-0.0,2008.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308629393577576,0.2904502749443054,0.2623847723007202,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971939086914062,0.3679586946964264,0.348837286233902,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297918438911438,0.2892147600650787,0.2032317668199539,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510832190513611,0.3137052059173584,0.2981497049331665,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433796167373657,0.3045329749584198,1.3746780157089231,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,292.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493037104606628,1.0,1.0,0.3574898540973663,1.0,-2.986434936523437,2.074863910675049,0.9115710854530334,1.3998472690582275,0.0,0.0,0.0,120.45784759521484,150.0,-12.505749702453612,-0.0,2130.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308629393577576,0.2904502749443054,0.2623847723007202,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971939086914062,0.3679586946964264,0.348837286233902,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297918438911438,0.2892147600650787,0.2032317668199539,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510832190513611,0.3137052059173584,0.2981497049331665,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433796167373657,0.3045329749584198,1.3746780157089231,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,292.2666931152344,297.41412353515625,291.2715148925781,1.0,0.5493037104606628,1.0,1.0,0.3574898540973663,1.0,-2.986434936523437,2.074863910675049,0.9115710854530334,1.3998472690582275,0.0,0.0,0.0,120.45784759521484,150.0,-12.505749702453612,-0.0,2130.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8215717077255249,0.2916321754455566,0.2636490762233734,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865204453468323,0.3700000643730163,0.3509670197963714,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204787969589233,0.2903634309768677,0.2041894793510437,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413093090057373,0.3149982094764709,0.2995818555355072,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333863615989685,0.3052349090576172,1.3788443803787231,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,292.2638854980469,297.4111328125,291.2681884765625,1.0,0.5541770458221436,1.0,1.0,0.3545522391796112,1.0,-2.998398780822754,2.0911335945129395,0.9072650671005248,1.413435459136963,0.0,0.0,0.0,126.2218246459961,150.0,-11.051076889038086,-0.0,2180.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8149527907371521,0.2928013205528259,0.2648557126522064,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8792017698287964,0.372040718793869,0.3530494272708893,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8138207197189331,0.2915051877498626,0.2051069140434265,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8345694541931152,0.3162831366062164,0.3009587228298187,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8263176679611206,0.3059239685535431,1.382726550102234,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,292.2655334472656,297.40826416015625,291.2669372558594,1.0,0.5584455132484436,1.0,1.0,0.3521752655506134,1.0,-3.0097782611846924,2.105560779571533,0.9042176008224488,1.4252935647964478,0.0,0.0,0.0,130.8620147705078,138.0,-7.026286602020264,-0.0,2224.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167011737823486,0.2951474487781524,0.2669534385204315,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821150064468384,0.3761520087718963,0.3569074273109436,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155430555343628,0.293806791305542,0.2067051976919174,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363667726516724,0.3188647329807281,0.3033871054649353,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271633982658386,0.3073011636734009,1.388888239860535,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,292.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611360669136047,1.0,1.0,0.3474213778972626,1.0,-3.0291900634765625,2.132168769836426,0.8970213532447815,1.4475455284118652,0.0,0.0,0.0,131.80677795410156,126.0,-0.0023770246189087,-0.0,2264.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167011737823486,0.2951474487781524,0.2669534385204315,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821150064468384,0.3761520087718963,0.3569074273109436,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155430555343628,0.293806791305542,0.2067051976919174,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363667726516724,0.3188647329807281,0.3033871054649353,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271633982658386,0.3073011636734009,1.388888239860535,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,292.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611360669136047,1.0,1.0,0.3474213778972626,1.0,-3.0291900634765625,2.132168769836426,0.8970213532447815,1.4475455284118652,0.0,0.0,0.0,131.80677795410156,126.0,-0.0023770246189087,-0.0,2264.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287027478218079,0.2975307703018188,0.2688704431056976,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973057866096497,0.3803248703479767,0.3605982363224029,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275343179702759,0.296162337064743,0.2081735134124755,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488897085189819,0.3214920461177826,0.3056313991546631,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384017944335938,0.3087111115455627,1.3941140174865725,291.2724914550781,291.1499938964844,288.75,287.119873046875,292.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604498982429504,1.0,1.0,0.3426674604415893,1.0,-3.046678304672241,2.1576969623565674,0.8889813423156738,1.4691126346588137,0.0,0.0,0.0,127.0714340209961,114.0,3.8613109588623047,-0.0,2271.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287027478218079,0.2975307703018188,0.2688704431056976,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973057866096497,0.3803248703479767,0.3605982363224029,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275343179702759,0.296162337064743,0.2081735134124755,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488897085189819,0.3214920461177826,0.3056313991546631,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384017944335938,0.3087111115455627,1.3941140174865725,291.2724914550781,291.1499938964844,288.75,287.119873046875,292.2753601074219,297.3996276855469,291.2727355957031,1.0,0.5604498982429504,1.0,1.0,0.3426674604415893,1.0,-3.046678304672241,2.1576969623565674,0.8889813423156738,1.4691126346588137,0.0,0.0,0.0,127.0714340209961,114.0,3.8613109588623047,-0.0,2271.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488556146621704,0.299944132566452,0.2706986963748932,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238594174385072,0.3845565021038055,0.3642211854457855,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476183414459229,0.2985717952251434,0.209588274359703,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705578446388245,0.3241676688194275,0.307797223329544,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582725524902344,0.310159832239151,1.398922562599182,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,292.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578327178955078,1.0,1.0,0.33785280585289,1.0,-3.06331753730774,2.183001041412353,0.8803165555000305,1.490639567375183,0.0,0.0,0.0,119.15860748291016,102.0,6.379036903381348,-0.0,2260.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
