time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488556146621704,0.299944132566452,0.2706986963748932,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.9238594174385072,0.3845565021038055,0.3642211854457855,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476183414459229,0.2985717952251434,0.209588274359703,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8705578446388245,0.3241676688194275,0.307797223329544,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.8582725524902344,0.310159832239151,1.398922562599182,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,292.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578327178955078,1.0,1.0,0.33785280585289,1.0,-3.06331753730774,2.183001041412353,0.8803165555000305,1.490639567375183,0.0,0.0,0.0,119.15860748291016,102.0,6.379036903381348,-0.0,2260.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792501091957092,0.3023787140846252,0.2724798321723938,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624828100204468,0.3888415098190307,0.367823839187622,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.877918004989624,0.3010298609733581,0.2109850496053695,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027893543243408,0.326888233423233,0.3099348247051239,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885226845741272,0.311645358800888,1.4035601615905762,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,292.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541432499885559,1.0,1.0,0.3330381214618683,1.0,-3.0796148777008057,2.2082347869873047,0.8713799715042114,1.512171506881714,0.0,0.0,0.0,109.4339828491211,90.0,9.039851188659668,-0.0,2238.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792501091957092,0.3023787140846252,0.2724798321723938,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845764160156,0.9624828100204468,0.3888415098190307,0.367823839187622,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.877918004989624,0.3010298609733581,0.2109850496053695,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9027893543243408,0.326888233423233,0.3099348247051239,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885226845741272,0.311645358800888,1.4035601615905762,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,292.2898864746094,297.39483642578125,291.28497314453125,1.0,0.5541432499885559,1.0,1.0,0.3330381214618683,1.0,-3.0796148777008057,2.2082347869873047,0.8713799715042114,1.512171506881714,0.0,0.0,0.0,109.4339828491211,90.0,9.039851188659668,-0.0,2238.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995441198348999,0.3036025762557983,0.2733608186244964,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.983473777770996,0.3910030424594879,0.3696265816688537,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981888890266418,0.3022760450839996,0.2116832584142685,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9256640672683716,0.3282645940780639,0.3110022842884063,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.908799171447754,0.3124012351036072,1.4058597087860107,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,292.2947998046875,297.39410400390625,291.2892761230469,1.0,0.5520592927932739,1.0,1.0,0.3306307792663574,1.0,-3.087728500366211,2.2208826541900635,0.866845965385437,1.522976279258728,0.0,0.0,0.0,104.15140533447266,90.0,10.41079807281494,-0.0,2225.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9230339527130128,0.3048213124275207,0.2742598950862884,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.393197625875473,0.3686689734458923,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9214982986450196,0.3035243451595306,0.2124004364013672,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9508525133132936,0.3296425938606262,0.312094897031784,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9329919219017028,0.31315678358078,1.4082698822021484,291.2929077148437,291.1499938964844,288.946044921875,287.2066955566406,292.29754638671875,297.3934020996094,291.293212890625,1.0,0.5497235655784607,1.0,1.0,0.3279050290584564,1.0,-3.0930161476135254,2.232537031173706,0.8604791760444641,1.5337326526641846,0.0,0.0,0.0,99.19788360595705,93.0,10.248248100280762,-0.0,2209.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939364492893219,0.3071895241737366,0.2762934565544128,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987136483192444,0.3550027012825012,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379217624664308,0.3059807419776916,0.2140363305807113,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662391543388368,0.3323598802089691,0.3145534694194793,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481012225151062,0.3146299719810486,1.414376139640808,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,292.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481199026107788,1.0,1.0,0.3224535286426544,1.0,-3.0910260677337646,2.247736692428589,0.8432893753051758,1.549183964729309,0.0,0.0,0.0,96.47055053710938,96.0,8.573494911193848,-0.0,2191.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.939364492893219,0.3071895241737366,0.2762934565544128,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987136483192444,0.3550027012825012,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379217624664308,0.3059807419776916,0.2140363305807113,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662391543388368,0.3323598802089691,0.3145534694194793,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9481012225151062,0.3146299719810486,1.414376139640808,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,292.3027038574219,297.3959045410156,291.2986145019531,1.0,0.5481199026107788,1.0,1.0,0.3224535286426544,1.0,-3.0910260677337646,2.247736692428589,0.8432893753051758,1.549183964729309,0.0,0.0,0.0,96.47055053710938,96.0,8.573494911193848,-0.0,2191.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949360728263855,0.3095367550849914,0.2783446609973907,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.405076652765274,0.3477344810962677,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480961561203004,0.3084543943405151,0.215713232755661,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752245545387268,0.3350961208343506,0.317069411277771,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568450450897216,0.3161346316337585,1.4208011627197266,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,292.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484817028045654,1.0,1.0,0.3170020282268524,1.0,-3.097511053085327,2.268655300140381,0.8288556933403015,1.568506360054016,0.0,0.0,0.0,95.3727035522461,114.0,10.593709945678713,-0.0,2197.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.949360728263855,0.3095367550849914,0.2783446609973907,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9990000128746032,0.405076652765274,0.3477344810962677,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9480961561203004,0.3084543943405151,0.215713232755661,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752245545387268,0.3350961208343506,0.317069411277771,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568450450897216,0.3161346316337585,1.4208011627197266,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,292.3118896484375,297.402099609375,291.30645751953125,1.0,0.5484817028045654,1.0,1.0,0.3170020282268524,1.0,-3.097511053085327,2.268655300140381,0.8288556933403015,1.568506360054016,0.0,0.0,0.0,95.3727035522461,114.0,10.593709945678713,-0.0,2197.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389986395835876,0.3119034767150879,0.2805451154708862,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108828604221344,0.3608319163322449,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.937890350818634,0.310985803604126,0.2175319194793701,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662996530532836,0.3378920257091522,0.3197783231735229,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457765817642212,0.3177039623260498,1.4281822443008425,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,292.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559133291244507,1.0,1.0,0.3108364641666412,1.0,-3.1301820278167725,2.3095827102661133,0.820599377155304,1.6016018390655518,0.0,0.0,0.0,99.17977142333984,132.0,11.188885688781738,-0.0,2277.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9389986395835876,0.3119034767150879,0.2805451154708862,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108828604221344,0.3608319163322449,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.937890350818634,0.310985803604126,0.2175319194793701,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9662996530532836,0.3378920257091522,0.3197783231735229,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457765817642212,0.3177039623260498,1.4281822443008425,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,292.32061767578125,297.4064025878906,291.31427001953125,1.0,0.5559133291244507,1.0,1.0,0.3108364641666412,1.0,-3.1301820278167725,2.3095827102661133,0.820599377155304,1.6016018390655518,0.0,0.0,0.0,99.17977142333984,132.0,11.188885688781738,-0.0,2277.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145280718803406,0.314237505197525,0.2828510403633117,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146099984645843,0.3894514143466949,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136870503425598,0.3135257959365845,0.2194615304470062,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431968927383424,0.3407002389431,0.3226405084133148,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202871322631836,0.3192574679851532,1.43621027469635,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,292.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681965351104736,1.0,1.0,0.3046708703041076,1.0,-3.1826984882354736,2.3644278049468994,0.818270742893219,1.6444259881973269,0.0,0.0,0.0,107.11202239990234,150.0,13.241683959960938,-0.0,2419.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145280718803406,0.314237505197525,0.2828510403633117,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146099984645843,0.3894514143466949,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136870503425598,0.3135257959365845,0.2194615304470062,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9431968927383424,0.3407002389431,0.3226405084133148,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202871322631836,0.3192574679851532,1.43621027469635,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,292.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681965351104736,1.0,1.0,0.3046708703041076,1.0,-3.1826984882354736,2.3644278049468994,0.818270742893219,1.6444259881973269,0.0,0.0,0.0,107.11202239990234,150.0,13.241683959960938,-0.0,2419.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8900753855705261,0.3153350353240967,0.2841312289237976,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.981619358062744,0.4158885776996612,0.393640786409378,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.8894457221031189,0.314740389585495,0.2205353379249572,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.915756344795227,0.3420504033565521,0.3242205679416656,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946924805641174,0.3199594616889953,1.4408496618270874,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,292.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747615694999695,1.0,1.0,0.3015880882740021,1.0,-3.19762659072876,2.384150981903076,0.8134757280349731,1.6614103317260742,0.0,0.0,0.0,114.94136810302734,150.0,13.473614692687988,-0.0,2491.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687089681625366,0.3163866698741913,0.285383939743042,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591450691223145,0.4174265563488006,0.3952800035476684,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682230710983276,0.3159209191799164,0.2215946912765503,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.89287930727005,0.3433682024478912,0.3257823288440704,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8727430701255798,0.3206174373626709,1.4453397989273071,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,292.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813683867454529,1.0,1.0,0.2960008084774017,1.0,-3.210174322128296,2.4097230434417725,0.8004512786865234,1.683968424797058,0.0,0.0,0.0,123.30148315429688,168.0,0.0261036716401577,-0.0,2561.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351550698280334,0.3182768821716308,0.2877531349658966,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163396954536438,0.420874148607254,0.3990652859210968,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349608778953552,0.3181218206882477,0.2236413806676864,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572356104850769,0.3458515107631683,0.3288153111934662,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381273746490479,0.3217634260654449,1.45378839969635,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,292.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946465134620667,1.0,1.0,0.284826248884201,1.0,-3.2338430881500244,2.461083173751831,0.7727601528167725,1.7299396991729736,0.0,0.0,0.0,140.840576171875,171.0,-21.44502258300781,-0.0,2705.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351550698280334,0.3182768821716308,0.2877531349658966,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9163396954536438,0.420874148607254,0.3990652859210968,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349608778953552,0.3181218206882477,0.2236413806676864,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.8572356104850769,0.3458515107631683,0.3288153111934662,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381273746490479,0.3217634260654449,1.45378839969635,291.30426025390625,290.8670349121094,289.3782043457031,287.3113708496094,292.29302978515625,297.38385009765625,291.303466796875,1.0,0.5946465134620667,1.0,1.0,0.284826248884201,1.0,-3.2338430881500244,2.461083173751831,0.7727601528167725,1.7299396991729736,0.0,0.0,0.0,140.840576171875,171.0,-21.44502258300781,-0.0,2705.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190659880638123,0.3199439942836761,0.2896853387355804,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969113826751709,0.4244932532310486,0.4028570055961609,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191518187522888,0.3201463520526886,0.2253859043121338,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405516743659973,0.3481607735157013,0.3314439654350281,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.821398913860321,0.3227168917655945,1.4602317810058594,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,292.2666320800781,297.3771057128906,291.2796325683594,1.0,0.6034966111183167,1.0,1.0,0.273651659488678,1.0,-3.2537384033203125,2.5100297927856445,0.7437084317207336,1.7743924856185913,0.0,0.0,0.0,152.4059600830078,159.0,-29.717979431152344,-0.0,2810.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190659880638123,0.3199439942836761,0.2896853387355804,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969113826751709,0.4244932532310486,0.4028570055961609,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191518187522888,0.3201463520526886,0.2253859043121338,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405516743659973,0.3481607735157013,0.3314439654350281,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.821398913860321,0.3227168917655945,1.4602317810058594,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,292.2666320800781,297.3771057128906,291.2796325683594,1.0,0.6034966111183167,1.0,1.0,0.273651659488678,1.0,-3.2537384033203125,2.5100297927856445,0.7437084317207336,1.7743924856185913,0.0,0.0,0.0,152.4059600830078,159.0,-29.717979431152344,-0.0,2810.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192447423934937,0.3213730156421661,0.2910574078559875,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982661962509155,0.4280535876750946,0.4062646627426147,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196369409561157,0.3219801485538482,0.2267233282327652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411390781402588,0.3502784669399261,0.3335202038288116,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210237622261047,0.3234665393829345,1.463989019393921,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,292.18170166015625,297.36993408203125,291.2178039550781,1.0,0.6057218313217163,1.0,1.0,0.253944993019104,1.0,-3.268117666244507,2.580827713012696,0.6872900128364563,1.8418670892715447,0.0,0.0,0.0,153.73876953125,147.0,-74.07223510742188,-0.0,2848.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8192447423934937,0.3213730156421661,0.2910574078559875,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982661962509155,0.4280535876750946,0.4062646627426147,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196369409561157,0.3219801485538482,0.2267233282327652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411390781402588,0.3502784669399261,0.3335202038288116,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210237622261047,0.3234665393829345,1.463989019393921,291.2205505371094,290.6783447265625,289.5303649902344,287.3316345214844,292.18170166015625,297.36993408203125,291.2178039550781,1.0,0.6057218313217163,1.0,1.0,0.253944993019104,1.0,-3.268117666244507,2.580827713012696,0.6872900128364563,1.8418670892715447,0.0,0.0,0.0,153.73876953125,147.0,-74.07223510742188,-0.0,2848.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275968432426453,0.3224397301673889,0.2919051945209503,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100112318992616,0.43134406208992,0.4092260897159576,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283460140228271,0.3235173225402832,0.2276997864246368,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.850415050983429,0.3521001636981964,0.3351094126701355,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288754820823669,0.3239092230796814,1.465393304824829,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,292.0986022949219,297.36083984375,291.1416015625,1.0,0.6043934226036072,1.0,1.0,0.2342383116483688,1.0,-3.2774786949157715,2.648179292678833,0.6292992830276489,1.9069864749908447,0.0,0.0,0.0,149.38699340820312,135.0,-96.57430267333984,-0.0,2844.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8275968432426453,0.3224397301673889,0.2919051945209503,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.9100112318992616,0.43134406208992,0.4092260897159576,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8283460140228271,0.3235173225402832,0.2276997864246368,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.850415050983429,0.3521001636981964,0.3351094126701355,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.8288754820823669,0.3239092230796814,1.465393304824829,291.1444396972656,290.5827941894531,289.607421875,287.3399658203125,292.0986022949219,297.36083984375,291.1416015625,1.0,0.6043934226036072,1.0,1.0,0.2342383116483688,1.0,-3.2774786949157715,2.648179292678833,0.6292992830276489,1.9069864749908447,0.0,0.0,0.0,149.38699340820312,135.0,-96.57430267333984,-0.0,2844.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8339036703109741,0.3228734135627746,0.2921848893165588,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.9192824363708496,0.4329052567481994,0.4105743765830993,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8348565697669983,0.3242013156414032,0.2280882000923156,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8574697375297546,0.3529241383075714,0.335767388343811,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8349533677101135,0.324036955833435,1.4654197692871094,291.106201171875,290.5348205566406,289.6461181640625,287.34381103515625,292.059326171875,297.3558654785156,291.1033935546875,1.0,0.6028619408607483,1.0,1.0,0.2243849784135818,1.0,-3.280729055404663,2.680371046066284,0.6003579497337341,1.9383738040924072,0.0,0.0,0.0,145.94615173339844,135.0,-100.96517944335938,-0.0,2831.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.8415791988372803,0.3232518136501312,0.2923930287361145,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648193359375,0.9306472539901732,0.4344164431095123,0.4118537604808807,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842759907245636,0.3248380720615387,0.2284266352653503,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.8660855293273926,0.3536990284919739,0.336355984210968,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653991699219,0.842404305934906,0.3241110444068908,1.4650956392288208,291.06463623046875,290.4866943359375,289.6849060058594,287.3474426269531,292.0119934082031,297.3507080078125,291.061279296875,1.0,0.600922167301178,1.0,1.0,0.2129569500684738,1.0,-3.283245086669922,2.715989112854004,0.5672560334205627,1.9733306169509888,0.0,0.0,0.0,141.9242401123047,123.0,-109.48180389404295,-0.0,2814.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613178133964539,0.3238155543804168,0.2926004528999328,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578335881233216,0.4372594952583313,0.4142064154148102,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630467653274536,0.3259486854076385,0.2289613634347915,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880534768104553,0.3550820052623749,0.337336778640747,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616803288459778,0.3240810334682464,1.4634623527526855,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,291.92236328125,297.3397216796875,290.97320556640625,1.0,0.5961223840713501,1.0,1.0,0.1901008933782577,1.0,-3.286186695098877,2.784271001815796,0.5019157528877258,2.0407607555389404,0.0,0.0,0.0,132.7139434814453,111.0,-118.01795196533205,-0.0,2769.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8613178133964539,0.3238155543804168,0.2926004528999328,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9578335881233216,0.4372594952583313,0.4142064154148102,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8630467653274536,0.3259486854076385,0.2289613634347915,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.8880534768104553,0.3550820052623749,0.337336778640747,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.8616803288459778,0.3240810334682464,1.4634623527526855,290.9764099121094,290.3901672363281,289.76275634765625,287.354248046875,291.92236328125,297.3397216796875,290.97320556640625,1.0,0.5961223840713501,1.0,1.0,0.1901008933782577,1.0,-3.286186695098877,2.784271001815796,0.5019157528877258,2.0407607555389404,0.0,0.0,0.0,132.7139434814453,111.0,-118.01795196533205,-0.0,2769.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883259892463684,0.3242027461528778,0.2925947904586792,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874854683876038,0.439943790435791,0.4163520932197571,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906977772712708,0.3269072771072387,0.2293505668640136,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181693196296692,0.3563049137592315,0.3381138741970062,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888163685798645,0.3238751590251922,1.4607921838760376,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,291.8436889648437,297.3285827636719,290.8917236328125,1.0,0.590470016002655,1.0,1.0,0.1672448366880417,1.0,-3.2869558334350586,2.847557783126831,0.4393979609012604,2.103675603866577,0.0,0.0,0.0,122.5125503540039,99.0,-113.94271087646484,-0.0,2714.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883259892463684,0.3242027461528778,0.2925947904586792,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.9874854683876038,0.439943790435791,0.4163520932197571,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906977772712708,0.3269072771072387,0.2293505668640136,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181693196296692,0.3563049137592315,0.3381138741970062,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888163685798645,0.3238751590251922,1.4607921838760376,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,291.8436889648437,297.3285827636719,290.8917236328125,1.0,0.590470016002655,1.0,1.0,0.1672448366880417,1.0,-3.2869558334350586,2.847557783126831,0.4393979609012604,2.103675603866577,0.0,0.0,0.0,122.5125503540039,99.0,-113.94271087646484,-0.0,2714.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137281775474548,0.3243308663368225,0.2925241589546203,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428811371326446,0.4037372171878814,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170648455619812,0.3276430368423462,0.2297065258026123,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478314518928528,0.3573011755943298,0.3388397991657257,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.912927269935608,0.3234361112117767,1.4578262567520142,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,291.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832668542861938,1.0,1.0,0.1433654427528381,1.0,-3.26946759223938,2.938448667526245,0.3310189843177795,2.198549032211304,0.0,0.0,0.0,114.2505340576172,87.0,-175.25930786132812,-0.0,2633.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.9137281775474548,0.3243308663368225,0.2925241589546203,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77325439453125,0.9990000128746032,0.4428811371326446,0.4037372171878814,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743530273437,0.9170648455619812,0.3276430368423462,0.2297065258026123,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.9478314518928528,0.3573011755943298,0.3388397991657257,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744140625,0.912927269935608,0.3234361112117767,1.4578262567520142,290.7727966308594,290.1965026855469,289.9189453125,287.366943359375,291.67315673828125,297.3179016113281,290.765380859375,1.0,0.5832668542861938,1.0,1.0,0.1433654427528381,1.0,-3.26946759223938,2.938448667526245,0.3310189843177795,2.198549032211304,0.0,0.0,0.0,114.2505340576172,87.0,-175.25930786132812,-0.0,2633.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380979537963868,0.3235272765159607,0.2918416261672973,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473575055599212,0.3763005435466766,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.942329168319702,0.3276059925556183,0.2296759933233261,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715630412101746,0.357546329498291,0.339058369398117,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368032217025756,0.3222911953926086,1.452589750289917,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,291.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735085010528564,1.0,1.0,0.1194860488176345,1.0,-3.229609966278076,3.0583243370056152,0.1712856143712997,2.3268837928771973,0.0,0.0,0.0,106.9417953491211,105.0,-290.1428527832031,-0.0,2514.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380979537963868,0.3235272765159607,0.2918416261672973,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375671386719,0.9990000128746032,0.4473575055599212,0.3763005435466766,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386962890625,0.942329168319702,0.3276059925556183,0.2296759933233261,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715630412101746,0.357546329498291,0.339058369398117,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9368032217025756,0.3222911953926086,1.452589750289917,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,291.3898620605469,297.3100280761719,290.52685546875,1.0,0.5735085010528564,1.0,1.0,0.1194860488176345,1.0,-3.229609966278076,3.0583243370056152,0.1712856143712997,2.3268837928771973,0.0,0.0,0.0,106.9417953491211,105.0,-290.1428527832031,-0.0,2514.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.41796875,0.9403573870658876,0.3227862119674682,0.2912407517433166,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497682452201843,0.3731765449047088,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.9450352787971495,0.32730433344841,0.2295032441616058,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740513563156128,0.3573900163173675,0.3389609754085541,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.9389398097991944,0.3214596509933471,1.4490875005722046,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,291.275390625,297.306396484375,290.40777587890625,1.0,0.572359561920166,1.0,1.0,0.1075463518500328,1.0,-3.220553636550904,3.1160531044006348,0.1045004948973655,2.3858578205108643,0.0,0.0,0.0,105.95509338378906,105.0,-304.94097900390625,-0.0,2491.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331298828125,0.9355517625808716,0.3219574391841888,0.2905614674091339,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33251953125,0.9990000128746032,0.4516291916370392,0.3773000836372375,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.940765380859375,0.3269198834896087,0.2292838394641876,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.970492660999298,0.3571459054946899,0.3387990593910217,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340257048606871,0.3205390870571136,1.4453071355819702,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,291.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729554295539856,1.0,1.0,0.0989507362246513,1.0,-3.219677925109864,3.152244329452514,0.0674334093928337,2.4219207763671875,0.0,0.0,0.0,106.76786041259766,123.0,-261.1361083984375,-0.0,2494.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149126410484314,0.3206264078617096,0.2894336283206939,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.453486829996109,0.3981091380119324,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208959341049194,0.3263638317584991,0.2289668321609497,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.95250141620636,0.3568296134471893,0.3386057317256927,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.913141906261444,0.3188619017601013,1.4384019374847412,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,291.20513916015625,297.2845458984375,290.2537841796875,1.0,0.5782469511032104,1.0,1.0,0.082326553761959,1.0,-3.234404325485229,3.209325075149536,0.0250793248414993,2.47522521018982,0.0,0.0,0.0,111.7370834350586,123.0,-145.87701416015625,-0.0,2551.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
