time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140583872795104,0.3205907940864563,0.2894045710563659,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.453509122133255,0.3990503549575805,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.920046865940094,0.3263523876667022,0.2289618104696273,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516814947128296,0.3568256497383117,0.3386062681674957,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122818112373352,0.3188100159168243,1.4381940364837646,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,291.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785107016563416,1.0,1.0,0.0817595049738884,1.0,-3.2352452278137207,3.211085796356201,0.0241594109684228,2.476784467697144,0.0,0.0,0.0,111.97429656982422,126.0,-142.0664825439453,-0.0,2554.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985485434532166,0.3198058009147644,0.2887119948863983,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537766873836517,0.417598158121109,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045199155807496,0.3262348175048828,0.2289099246263504,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935645341873169,0.3569203913211822,0.3387429416179657,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964204788208008,0.3174085915088653,1.4322596788406372,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,291.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830023288726807,1.0,1.0,0.0645682737231254,1.0,-3.249696493148804,3.2428057193756104,0.0068908636458218,2.505354166030884,0.0,0.0,0.0,116.67415618896484,129.0,-39.55771255493164,-0.0,2609.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985485434532166,0.3198058009147644,0.2887119948863983,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537766873836517,0.417598158121109,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045199155807496,0.3262348175048828,0.2289099246263504,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935645341873169,0.3569203913211822,0.3387429416179657,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964204788208008,0.3174085915088653,1.4322596788406372,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,291.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830023288726807,1.0,1.0,0.0645682737231254,1.0,-3.249696493148804,3.2428057193756104,0.0068908636458218,2.505354166030884,0.0,0.0,0.0,116.67415618896484,129.0,-39.55771255493164,-0.0,2609.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864152431488037,0.3196554780006408,0.2885802984237671,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977341890335084,0.4540985226631164,0.4301326274871826,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928231000900269,0.326652318239212,0.2292170971632003,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922139286994934,0.3575314581394195,0.3393438160419464,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836151957511902,0.3164698779582977,1.428237795829773,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,291.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869627594947815,1.0,1.0,0.0491552166640758,1.0,-3.2609987258911133,3.2591469287872314,0.0018517915159463,2.519326686859131,0.0,0.0,0.0,120.97920989990234,132.0,29.801931381225582,-0.0,2656.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864152431488037,0.3196554780006408,0.2885802984237671,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977341890335084,0.4540985226631164,0.4301326274871826,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928231000900269,0.326652318239212,0.2292170971632003,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.922139286994934,0.3575314581394195,0.3393438160419464,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836151957511902,0.3164698779582977,1.428237795829773,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,291.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869627594947815,1.0,1.0,0.0491552166640758,1.0,-3.2609987258911133,3.2591469287872314,0.0018517915159463,2.519326686859131,0.0,0.0,0.0,120.97920989990234,132.0,29.801931381225582,-0.0,2656.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733620047569275,0.3199958503246307,0.2889562845230102,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869897961616516,0.4556750953197479,0.4314309358596802,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.880073070526123,0.3275138437747955,0.2298773825168609,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907675802707672,0.3585824072360992,0.340415745973587,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698814511299133,0.315965324640274,1.426371932029724,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,291.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899121165275574,1.0,1.0,0.0337421596050262,1.0,-3.262730121612549,3.262310266494751,0.0004199897521175,2.5220446586608887,0.0,0.0,0.0,125.7948989868164,135.0,68.10665893554688,-0.0,2686.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8733620047569275,0.3199958503246307,0.2889562845230102,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9869897961616516,0.4556750953197479,0.4314309358596802,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.880073070526123,0.3275138437747955,0.2298773825168609,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.907675802707672,0.3585824072360992,0.340415745973587,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698814511299133,0.315965324640274,1.426371932029724,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,291.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899121165275574,1.0,1.0,0.0337421596050262,1.0,-3.262730121612549,3.262310266494751,0.0004199897521175,2.5220446586608887,0.0,0.0,0.0,125.7948989868164,135.0,68.10665893554688,-0.0,2686.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692078590393066,0.3203218579292297,0.2892674803733825,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834704399108888,0.4569172859191894,0.432541161775589,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760714530944824,0.3280962407588959,0.2302978932857513,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033944010734558,0.3592601120471954,0.3410740792751312,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653921484947205,0.3158749938011169,1.4260507822036743,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,291.4190979003906,297.24444580078125,290.3822326660156,1.0,0.5913031101226807,1.0,1.0,0.0260356310755014,1.0,-3.265348196029663,3.265160083770752,0.0001881068601505,2.5242769718170166,0.0,0.0,0.0,127.61637878417967,135.0,79.407470703125,-0.0,2702.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659505844116211,0.3207287192344665,0.2896482050418854,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807471632957458,0.4583475589752197,0.4338516891002655,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.8729720711708069,0.3287613987922668,0.2307727187871933,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001692533493042,0.3600213825702667,0.3418065309524536,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.861810028553009,0.315876692533493,1.426117181777954,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,291.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5926989912986755,1.0,1.0,0.020828504115343,1.0,-3.268911600112915,3.2688064575195312,0.0001050160717568,2.527097702026367,0.0,0.0,0.0,129.2156524658203,138.0,87.2706527709961,-0.0,2718.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610740900039673,0.3217364549636841,0.290581613779068,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.976833164691925,0.4615973830223083,0.4368791282176971,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684301376342773,0.3302993178367615,0.2318635433912277,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954188823699951,0.3617545962333679,0.3434650897979736,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563244938850403,0.3161148428916931,1.427281379699707,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,291.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955953598022461,1.0,1.0,0.0104142520576715,1.0,-3.2783775329589844,3.2783453464508057,3.205229586455971e-05,2.5344669818878174,0.0,0.0,0.0,132.0357666015625,141.0,95.9468994140625,-0.0,2753.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610740900039673,0.3217364549636841,0.290581613779068,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.976833164691925,0.4615973830223083,0.4368791282176971,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8684301376342773,0.3302993178367615,0.2318635433912277,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954188823699951,0.3617545962333679,0.3434650897979736,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563244938850403,0.3161148428916931,1.427281379699707,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,291.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955953598022461,1.0,1.0,0.0104142520576715,1.0,-3.2783775329589844,3.2783453464508057,3.205229586455971e-05,2.5344669818878174,0.0,0.0,0.0,132.0357666015625,141.0,95.9468994140625,-0.0,2753.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573901057243347,0.3229430317878723,0.2916944324970245,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740621447563172,0.4651932120323181,0.440260648727417,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651027083396912,0.3320597112178802,0.2331093847751617,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919122815132141,0.3637116849422455,0.345335841178894,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520874977111816,0.3166027963161468,1.429578423500061,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,291.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986958146095276,1.0,1.0,0.0,1.0,-3.290289640426636,3.29028058052063,9.126516488322522e-06,2.543689250946045,0.0,0.0,0.0,134.63796997070312,144.0,99.29278564453124,-0.0,2793.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573901057243347,0.3229430317878723,0.2916944324970245,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740621447563172,0.4651932120323181,0.440260648727417,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8651027083396912,0.3320597112178802,0.2331093847751617,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919122815132141,0.3637116849422455,0.345335841178894,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520874977111816,0.3166027963161468,1.429578423500061,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,291.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986958146095276,1.0,1.0,0.0,1.0,-3.290289640426636,3.29028058052063,9.126516488322522e-06,2.543689250946045,0.0,0.0,0.0,134.63796997070312,144.0,99.29278564453124,-0.0,2793.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543259501457214,0.3243092596530914,0.2929519116878509,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718759655952454,0.4690267443656921,0.4438799917697906,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624115586280823,0.334004133939743,0.2344846874475479,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890487551689148,0.3658450543880462,0.3473767340183258,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485146164894104,0.3172850012779236,1.4327727556228638,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,291.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020172834396362,1.0,1.0,0.0,1.0,-3.3041019439697266,3.3040931224823,8.783430530456826e-06,2.5543644428253174,0.0,0.0,0.0,137.19088745117188,147.0,99.9958267211914,-0.0,2836.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8543259501457214,0.3243092596530914,0.2929519116878509,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718759655952454,0.4690267443656921,0.4438799917697906,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624115586280823,0.334004133939743,0.2344846874475479,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890487551689148,0.3658450543880462,0.3473767340183258,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485146164894104,0.3172850012779236,1.4327727556228638,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,291.675537109375,297.26922607421875,290.63238525390625,1.0,0.6020172834396362,1.0,1.0,0.0,1.0,-3.3041019439697266,3.3040931224823,8.783430530456826e-06,2.5543644428253174,0.0,0.0,0.0,137.19088745117188,147.0,99.9958267211914,-0.0,2836.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516327738761902,0.3258073329925537,0.2943316698074341,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700245261192322,0.4730443656444549,0.4476802051067352,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601053357124329,0.3361071944236755,0.2359728962182998,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865640759468079,0.3681240379810333,0.3495589196681976,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453461527824402,0.3181247115135193,1.436698079109192,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,291.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055489778518677,1.0,1.0,0.0,1.0,-3.3194642066955566,3.319455146789551,8.865233212418389e-06,2.5662412643432617,0.0,0.0,0.0,139.76394653320312,150.0,99.34104919433594,-0.0,2883.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516327738761902,0.3258073329925537,0.2943316698074341,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700245261192322,0.4730443656444549,0.4476802051067352,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601053357124329,0.3361071944236755,0.2359728962182998,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865640759468079,0.3681240379810333,0.3495589196681976,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453461527824402,0.3181247115135193,1.436698079109192,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,291.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055489778518677,1.0,1.0,0.0,1.0,-3.3194642066955566,3.319455146789551,8.865233212418389e-06,2.5662412643432617,0.0,0.0,0.0,139.76394653320312,150.0,99.34104919433594,-0.0,2883.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8503864407539368,0.3265978693962097,0.2950601875782013,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.9691879153251648,0.4751122891902923,0.4496377110481262,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590586185455322,0.3372118473052978,0.2367548793554306,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8854245543479919,0.3693111836910248,0.3506962656974792,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.843873918056488,0.3185954689979553,1.438896417617798,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,291.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073869466781616,1.0,1.0,0.0,1.0,-3.3276455402374268,3.327636480331421,8.908989002520684e-06,2.5725669860839844,0.0,0.0,0.0,141.0663299560547,150.0,98.71590423583984,-0.0,2908.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491964936256409,0.32741379737854,0.2958118319511413,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684012532234192,0.4772159159183502,0.451629638671875,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8580721616744995,0.3383491635322571,0.2375601083040237,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843428492546082,0.3705271780490875,0.3518615067005157,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424649238586426,0.3190964758396148,1.4412349462509155,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,291.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092689037322998,1.0,1.0,0.0,1.0,-3.3361263275146484,3.3361172676086426,8.954460099630523e-06,2.5791244506835938,0.0,0.0,0.0,142.3804931640625,153.0,97.95758056640624,-0.0,2934.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.84792560338974,0.3283565640449524,0.2966797649860382,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675750732421876,0.4796114861965179,0.4538984596729278,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570330142974854,0.3396594226360321,0.2384877949953079,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831942081451416,0.3719209432601928,0.3531972169876098,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409551978111267,0.3196906149387359,1.4440064430236816,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,291.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114249229431152,1.0,1.0,0.0,1.0,-3.3459529876708984,3.3459439277648926,9.007292646856511e-06,2.586722612380981,0.0,0.0,0.0,143.8660430908203,153.0,96.98345947265624,-0.0,2964.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469709157943726,0.3291178345680237,0.2973802983760834,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669649600982666,0.481521338224411,0.4557075202465057,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.856262743473053,0.340714544057846,0.2392348498106002,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.882335901260376,0.3730381727218628,0.3542680144309997,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8398164510726929,0.3201800584793091,1.4462881088256836,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,291.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131520867347717,1.0,1.0,0.0,1.0,-3.353900909423828,3.3538918495178223,9.05013621377293e-06,2.592867851257324,0.0,0.0,0.0,145.04275512695312,156.0,96.14443969726562,-0.0,2988.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449388742446899,0.3309136629104614,0.2990317642688751,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657036066055298,0.4859492182731628,0.4599020779132843,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546566367149353,0.3431938290596008,0.2409899979829788,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805238008499146,0.3756467700004577,0.3567681610584259,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373754024505615,0.3213625848293304,1.4517951011657717,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,291.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171797513961792,1.0,1.0,0.0,1.0,-3.372671365737915,3.372662305831909,9.151722224487456e-06,2.607379913330078,0.0,0.0,0.0,147.74618530273438,159.0,94.03809356689452,-0.0,3044.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449388742446899,0.3309136629104614,0.2990317642688751,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9657036066055298,0.4859492182731628,0.4599020779132843,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546566367149353,0.3431938290596008,0.2409899979829788,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8805238008499146,0.3756467700004577,0.3567681610584259,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373754024505615,0.3213625848293304,1.4517951011657717,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,291.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171797513961792,1.0,1.0,0.0,1.0,-3.372671365737915,3.372662305831909,9.151722224487456e-06,2.607379913330078,0.0,0.0,0.0,147.74618530273438,159.0,94.03809356689452,-0.0,3044.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366069793701172,0.3305746912956238,0.2993197739124298,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569331407546996,0.4882203638553619,0.4626682102680206,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465430736541748,0.3434717953205108,0.2416639775037765,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717554807662964,0.3760079145431518,0.3577733933925628,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286380767822266,0.3201988339424133,1.4499273300170898,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,292.0132751464844,297.294921875,290.9750366210937,1.0,0.620283842086792,1.0,1.0,0.0,1.0,-3.376140117645264,3.3761308193206787,9.171225428872276e-06,2.610316038131714,0.0,0.0,0.0,152.75128173828125,162.0,91.93318939208984,-0.0,3081.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366069793701172,0.3305746912956238,0.2993197739124298,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569331407546996,0.4882203638553619,0.4626682102680206,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465430736541748,0.3434717953205108,0.2416639775037765,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717554807662964,0.3760079145431518,0.3577733933925628,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286380767822266,0.3201988339424133,1.4499273300170898,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,292.0132751464844,297.294921875,290.9750366210937,1.0,0.620283842086792,1.0,1.0,0.0,1.0,-3.376140117645264,3.3761308193206787,9.171225428872276e-06,2.610316038131714,0.0,0.0,0.0,152.75128173828125,162.0,91.93318939208984,-0.0,3081.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310654759407043,0.3312041163444519,0.2998327612876892,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951170802116394,0.4913763403892517,0.4655920267105102,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412238955497742,0.3446163535118103,0.2424328625202179,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659341931343079,0.377189964056015,0.3588565587997436,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822376549243927,0.31977179646492,1.447939157485962,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,292.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228819489479065,1.0,1.0,0.0,1.0,-3.3801023960113525,3.380093097686768,9.192462130158674e-06,2.613264560699463,0.0,0.0,0.0,156.55691528320312,165.0,89.66690826416016,-0.0,3112.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310654759407043,0.3312041163444519,0.2998327612876892,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.951170802116394,0.4913763403892517,0.4655920267105102,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412238955497742,0.3446163535118103,0.2424328625202179,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659341931343079,0.377189964056015,0.3588565587997436,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.822376549243927,0.31977179646492,1.447939157485962,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,292.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228819489479065,1.0,1.0,0.0,1.0,-3.3801023960113525,3.380093097686768,9.192462130158674e-06,2.613264560699463,0.0,0.0,0.0,156.55691528320312,165.0,89.66690826416016,-0.0,3112.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294302821159363,0.331735610961914,0.3003005981445312,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496615529060364,0.493165910243988,0.4672616422176361,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397198915481567,0.3454025983810425,0.2429719418287277,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642557859420776,0.3779884874820709,0.3595990538597107,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8203358054161072,0.3197646141052246,1.4478623867034912,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,292.107177734375,297.2940673828125,291.0701599121094,1.0,0.624220073223114,1.0,1.0,0.0,1.0,-3.384119272232056,3.3841099739074707,9.21420632948866e-06,2.616325616836548,0.0,0.0,0.0,158.02052307128906,165.0,88.62773895263672,-0.0,3129.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.828182578086853,0.3323540985584259,0.3008551001548767,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9486362934112548,0.4950520992279053,0.4690276384353637,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386178612709045,0.3462879061698913,0.2435841262340545,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630053997039795,0.378883421421051,0.3604376316070556,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8186848759651184,0.3198598027229309,1.448261022567749,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,292.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256184577941895,1.0,1.0,0.0,1.0,-3.389132261276245,3.38912296295166,9.24142568692332e-06,2.6201634407043457,0.0,0.0,0.0,159.34945678710938,168.0,87.609619140625,-0.0,3148.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263194561004639,0.3337725698947906,0.3021408915519714,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473819136619568,0.4990397095680237,0.4727747738361358,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370853066444397,0.3482807576656341,0.2449730783700943,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612138628959656,0.3808867931365967,0.3623296320438385,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160489201545715,0.3202846944332123,1.4501690864562988,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,292.1977844238281,297.3020935058594,291.162109375,1.0,0.6286220550537109,1.0,1.0,0.0,1.0,-3.4014229774475098,3.401413679122925,9.308409971708898e-06,2.629603147506714,0.0,0.0,0.0,161.83790588378906,171.0,85.56987762451172,-0.0,3190.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8263194561004639,0.3337725698947906,0.3021408915519714,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9473819136619568,0.4990397095680237,0.4727747738361358,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370853066444397,0.3482807576656341,0.2449730783700943,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612138628959656,0.3808867931365967,0.3623296320438385,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160489201545715,0.3202846944332123,1.4501690864562988,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,292.1977844238281,297.3020935058594,291.162109375,1.0,0.6286220550537109,1.0,1.0,0.0,1.0,-3.4014229774475098,3.401413679122925,9.308409971708898e-06,2.629603147506714,0.0,0.0,0.0,161.83790588378906,171.0,85.56987762451172,-0.0,3190.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248615860939026,0.3353579938411712,0.3035891056060791,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466314911842346,0.5032401084899902,0.4767349660396576,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359999656677246,0.3504943549633026,0.2465260028839111,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598848581314087,0.3830959796905517,0.3644303977489471,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138660788536072,0.3209407031536102,1.453187346458435,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,292.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318965554237366,1.0,1.0,0.0,1.0,-3.415950059890747,3.415940761566162,9.387951649841852e-06,2.640781879425049,0.0,0.0,0.0,164.29251098632812,174.0,83.48080444335938,-0.0,3238.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8248615860939026,0.3353579938411712,0.3035891056060791,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466314911842346,0.5032401084899902,0.4767349660396576,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8359999656677246,0.3504943549633026,0.2465260028839111,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598848581314087,0.3830959796905517,0.3644303977489471,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138660788536072,0.3209407031536102,1.453187346458435,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,292.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318965554237366,1.0,1.0,0.0,1.0,-3.415950059890747,3.415940761566162,9.387951649841852e-06,2.640781879425049,0.0,0.0,0.0,164.29251098632812,174.0,83.48080444335938,-0.0,3238.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235706090927124,0.3370596170425415,0.3051497340202331,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460789561271667,0.5075990557670593,0.4808534979820251,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351152539253235,0.3528737127780914,0.2482015937566757,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587520122528076,0.3854517936706543,0.3666801452636719,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118869066238403,0.321762204170227,1.4570058584213257,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,292.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354082226753235,1.0,1.0,0.0,1.0,-3.4320931434631348,3.4320836067199707,9.476765626459382e-06,2.653214693069458,0.0,0.0,0.0,166.80836486816406,177.0,81.32023620605469,-0.0,3289.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235706090927124,0.3370596170425415,0.3051497340202331,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460789561271667,0.5075990557670593,0.4808534979820251,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351152539253235,0.3528737127780914,0.2482015937566757,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8587520122528076,0.3854517936706543,0.3666801452636719,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118869066238403,0.321762204170227,1.4570058584213257,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,292.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354082226753235,1.0,1.0,0.0,1.0,-3.4320931434631348,3.4320836067199707,9.476765626459382e-06,2.653214693069458,0.0,0.0,0.0,166.80836486816406,177.0,81.32023620605469,-0.0,3289.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223643898963928,0.3388502895832062,0.3067957460880279,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945619523525238,0.5120850205421448,0.4850977659225464,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834343671798706,0.3553871214389801,0.2499755322933197,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577209711074829,0.3879193067550659,0.3690426051616668,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100160360336304,0.322707861661911,1.4614230394363403,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,292.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391156315803528,1.0,1.0,0.0,1.0,-3.4494645595550537,3.4494550228118896,9.57282190938713e-06,2.6665992736816406,0.0,0.0,0.0,169.40646362304688,180.0,79.07911682128906,-0.0,3345.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
