time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223643898963928,0.3388502895832062,0.3067957460880279,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945619523525238,0.5120850205421448,0.4850977659225464,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.834343671798706,0.3553871214389801,0.2499755322933197,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577209711074829,0.3879193067550659,0.3690426051616668,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100160360336304,0.322707861661911,1.4614230394363403,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,292.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391156315803528,1.0,1.0,0.0,1.0,-3.4494645595550537,3.4494550228118896,9.57282190938713e-06,2.6665992736816406,0.0,0.0,0.0,169.40646362304688,180.0,79.07911682128906,-0.0,3345.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217855095863342,0.3397740423679352,0.3076456785202026,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454155564308168,0.5143693685531616,0.4872605502605438,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8339916467666626,0.3566881418228149,0.2508946657180786,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572341799736023,0.389188140630722,0.3702588975429535,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091102242469788,0.3232189118862152,1.4638144969940186,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,292.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410313248634338,1.0,1.0,0.0,1.0,-3.4585325717926025,3.4585230350494385,9.623158803151456e-06,2.6735873222351074,0.0,0.0,0.0,170.73501586914062,180.0,77.92993927001953,-0.0,3374.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.821222186088562,0.3407146632671356,0.3085115253925323,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452285170555116,0.5166787505149841,0.4894477128982544,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336611986160278,0.3580161929130554,0.2518333196640014,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.856765627861023,0.3904775083065033,0.3714955747127533,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082224130630493,0.3237519264221191,1.4663103818893433,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,292.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429827809333801,1.0,1.0,0.0,1.0,-3.467822790145874,3.467813014984131,9.674868124420756e-06,2.680747032165528,0.0,0.0,0.0,172.08082580566406,183.0,76.76165771484375,-0.0,3404.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205244541168213,0.341941237449646,0.3096408247947693,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450148344039916,0.5196684002876282,0.4922798275947571,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332697749137878,0.3597530126571655,0.2530611753463745,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.856192409992218,0.392155110836029,0.3731052875518799,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.807111382484436,0.3244628012180328,1.469640016555786,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,292.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455264687538147,1.0,1.0,0.0,1.0,-3.4800050258636475,3.4799954891204834,9.742885595187545e-06,2.690136194229126,0.0,0.0,0.0,173.82540893554688,183.0,75.23267364501953,-0.0,3443.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201438784599304,0.3426414132118225,0.3102855682373047,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449081420898438,0.5213655233383179,0.4938877522945404,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.833065390586853,0.3607470095157623,0.2537640333175659,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558834791183472,0.393110990524292,0.3740227222442627,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064990639686584,0.3248754441738128,1.4715726375579834,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,292.47344970703125,297.34063720703125,291.443115234375,1.0,0.646977424621582,1.0,1.0,0.0,1.0,-3.486988067626953,3.48697829246521,9.781982043932658e-06,2.6955182552337646,0.0,0.0,0.0,174.8160400390625,186.0,74.35372161865234,-0.0,3466.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191306591033936,0.3446162045001983,0.3121077418327331,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446675777435304,0.5261436104774475,0.4984116852283478,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325578570365906,0.3635696768760681,0.2557606995105743,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855074942111969,0.3958040475845337,0.3766113221645355,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848313331604,0.3260668814182281,1.4771521091461182,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,292.5233154296875,297.3482666015625,291.494140625,1.0,0.6510776877403259,1.0,1.0,0.0,1.0,-3.506847858428955,3.506837844848633,9.893601600197144e-06,2.7108259201049805,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191306591033936,0.3446162045001983,0.3121077418327331,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9446675777435304,0.5261436104774475,0.4984116852283478,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325578570365906,0.3635696768760681,0.2557606995105743,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.855074942111969,0.3958040475845337,0.3766113221645355,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.804848313331604,0.3260668814182281,1.4771521091461182,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,292.5233154296875,297.3482666015625,291.494140625,1.0,0.6510776877403259,1.0,1.0,0.0,1.0,-3.506847858428955,3.506837844848633,9.893601600197144e-06,2.7108259201049805,0.0,0.0,0.0,177.59927368164062,189.0,71.86626434326172,-0.0,3530.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181604146957397,0.3466042578220367,0.3139486312866211,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944521427154541,0.5310335755348206,0.5030363202095032,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321301341056824,0.3664709627628326,0.2578138709068298,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543195724487305,0.3985228538513183,0.3792311549186706,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032822012901306,0.3273167908191681,1.4830031394958496,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,292.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552634835243225,1.0,1.0,0.0,1.0,-3.527283906936645,3.5272738933563232,1.000912470772164e-05,2.726578712463379,0.0,0.0,0.0,180.42266845703125,192.0,69.29698944091797,-0.0,3597.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181604146957397,0.3466042578220367,0.3139486312866211,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.944521427154541,0.5310335755348206,0.5030363202095032,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321301341056824,0.3664709627628326,0.2578138709068298,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543195724487305,0.3985228538513183,0.3792311549186706,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032822012901306,0.3273167908191681,1.4830031394958496,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,292.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552634835243225,1.0,1.0,0.0,1.0,-3.527283906936645,3.5272738933563232,1.000912470772164e-05,2.726578712463379,0.0,0.0,0.0,180.42266845703125,192.0,69.29698944091797,-0.0,3597.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172380328178406,0.3486133813858032,0.3158042728900909,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444740414619446,0.5360146760940552,0.5077528357505798,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831787109375,0.3694510459899902,0.2599211633205414,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536211848258972,0.4012716710567474,0.3818758428096771,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018068075180054,0.3286181390285492,1.4890910387039185,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,292.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595206260681152,1.0,1.0,0.0,1.0,-3.5482289791107178,3.5482187271118164,1.01282212199294e-05,2.7427237033843994,0.0,0.0,0.0,183.2759246826172,195.0,66.65222930908203,-0.0,3666.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172380328178406,0.3486133813858032,0.3158042728900909,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444740414619446,0.5360146760940552,0.5077528357505798,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.831787109375,0.3694510459899902,0.2599211633205414,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8536211848258972,0.4012716710567474,0.3818758428096771,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018068075180054,0.3286181390285492,1.4890910387039185,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,292.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595206260681152,1.0,1.0,0.0,1.0,-3.5482289791107178,3.5482187271118164,1.01282212199294e-05,2.7427237033843994,0.0,0.0,0.0,183.2759246826172,195.0,66.65222930908203,-0.0,3666.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168004751205444,0.3496291041374206,0.3167412877082824,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444852471351624,0.5385324954986572,0.5101377964019775,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316496014595032,0.3709703087806701,0.260995090007782,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532980680465698,0.4026598036289215,0.3832104206085205,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011038899421692,0.3292860388755798,1.4922138452529907,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,292.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616725921630859,1.0,1.0,0.0,1.0,-3.558878898620605,3.558868646621704,1.0189048225583974e-05,2.7509331703186035,0.0,0.0,0.0,184.7107391357422,195.0,65.29766845703125,-0.0,3701.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163797855377197,0.3506527841091156,0.3176852762699127,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.9445189237594604,0.541066586971283,0.512538492679596,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315349817276001,0.3725087642669678,0.2620823979377746,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529933094978333,0.4040575325489044,0.3845538198947906,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004239201545715,0.3299645781517029,1.4953852891921997,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,292.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638390421867371,1.0,1.0,0.0,1.0,-3.569641351699829,3.569631099700928,1.0250703780911865e-05,2.75922966003418,0.0,0.0,0.0,186.150146484375,198.0,63.92911148071289,-0.0,3737.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155872821807861,0.3527225852012634,0.3195931613445282,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446476101875304,0.5461779832839966,0.5173810124397278,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313702344894409,0.3756393790245056,0.2642945647239685,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524364829063416,0.4068800806999206,0.3872659206390381,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799128532409668,0.331350028514862,1.5018575191497805,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,292.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682101488113403,1.0,1.0,0.0,1.0,-3.591471910476685,3.591461420059204,1.037633865053067e-05,2.7760584354400635,0.0,0.0,0.0,189.04122924804688,201.0,61.119361877441406,-0.0,3810.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8155872821807861,0.3527225852012634,0.3195931613445282,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9446476101875304,0.5461779832839966,0.5173810124397278,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313702344894409,0.3756393790245056,0.2642945647239685,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524364829063416,0.4068800806999206,0.3872659206390381,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.799128532409668,0.331350028514862,1.5018575191497805,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,292.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682101488113403,1.0,1.0,0.0,1.0,-3.591471910476685,3.591461420059204,1.037633865053067e-05,2.7760584354400635,0.0,0.0,0.0,189.04122924804688,201.0,61.119361877441406,-0.0,3810.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148565292358398,0.3548197746276855,0.3215258419513702,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.944851279258728,0.551341712474823,0.5222731828689575,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312859535217285,0.3788372874259949,0.2665540874004364,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519458770751953,0.4097363650798797,0.3900099396705627,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979133129119873,0.3327691555023193,1.5084840059280396,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,292.7431640625,297.382080078125,291.7201538085937,1.0,0.672626793384552,1.0,1.0,0.0,1.0,-3.613673448562622,3.6136629581451416,1.0504897545615677e-05,2.793174743652344,0.0,0.0,0.0,191.9475250244141,204.0,58.23125457763672,-0.0,3885.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148565292358398,0.3548197746276855,0.3215258419513702,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.944851279258728,0.551341712474823,0.5222731828689575,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312859535217285,0.3788372874259949,0.2665540874004364,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519458770751953,0.4097363650798797,0.3900099396705627,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979133129119873,0.3327691555023193,1.5084840059280396,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,292.7431640625,297.382080078125,291.7201538085937,1.0,0.672626793384552,1.0,1.0,0.0,1.0,-3.613673448562622,3.6136629581451416,1.0504897545615677e-05,2.793174743652344,0.0,0.0,0.0,191.9475250244141,204.0,58.23125457763672,-0.0,3885.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141807913780212,0.3569399416446686,0.3234796226024627,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451201558113098,0.5565512776374817,0.5272088050842285,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312728404998779,0.3820951282978058,0.2688560783863067,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515141606330872,0.4126220345497131,0.392782062292099,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967694401741028,0.3342165648937225,1.5152407884597778,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,292.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770819425582886,1.0,1.0,0.0,1.0,-3.636195182800293,3.636184692382813,1.063612216967158e-05,2.8105392456054688,0.0,0.0,0.0,194.8683013916016,207.0,55.2633056640625,-0.0,3961.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8141807913780212,0.3569399416446686,0.3234796226024627,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451201558113098,0.5565512776374817,0.5272088050842285,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312728404998779,0.3820951282978058,0.2688560783863067,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515141606330872,0.4126220345497131,0.392782062292099,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967694401741028,0.3342165648937225,1.5152407884597778,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,292.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770819425582886,1.0,1.0,0.0,1.0,-3.636195182800293,3.636184692382813,1.063612216967158e-05,2.8105392456054688,0.0,0.0,0.0,194.8683013916016,207.0,55.2633056640625,-0.0,3961.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135523200035095,0.3590781688690185,0.3254503011703491,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454442262649536,0.5618007779121399,0.5321822762489319,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313201665878296,0.3854035139083862,0.2711946666240692,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511333465576172,0.4155322611331939,0.3955779373645782,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956877946853638,0.3356869518756866,1.5221046209335327,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,292.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815686821937561,1.0,1.0,0.0,1.0,-3.658984899520874,3.6589741706848153,1.0769743312266655e-05,2.8281121253967285,0.0,0.0,0.0,197.80349731445312,210.0,52.21759796142578,-0.0,4039.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135523200035095,0.3590781688690185,0.3254503011703491,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9454442262649536,0.5618007779121399,0.5321822762489319,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313201665878296,0.3854035139083862,0.2711946666240692,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511333465576172,0.4155322611331939,0.3955779373645782,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956877946853638,0.3356869518756866,1.5221046209335327,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,292.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815686821937561,1.0,1.0,0.0,1.0,-3.658984899520874,3.6589741706848153,1.0769743312266655e-05,2.8281121253967285,0.0,0.0,0.0,197.80349731445312,210.0,52.21759796142578,-0.0,4039.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132534027099609,0.3601525723934173,0.3264406621456146,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945623815059662,0.5644387602806091,0.5346816182136536,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.831362783908844,0.3870737552642822,0.2723754048347473,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509594202041626,0.416995108127594,0.3969834744930267,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951675057411194,0.3364291787147522,1.5255699157714844,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,292.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838217377662659,1.0,1.0,0.0,1.0,-3.670464277267456,3.670453548431397,1.083736788132228e-05,2.836964607238769,0.0,0.0,0.0,199.27658081054688,210.0,50.66971206665039,-0.0,4079.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129639625549316,0.3612295389175415,0.3274336159229278,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458143711090088,0.567084550857544,0.5371884703636169,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.831418514251709,0.3887579143047333,0.2735645174980163,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507957458496094,0.4184622466564178,0.3983932137489319,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946599721908569,0.3371752500534057,1.5290533304214478,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,292.8495178222656,297.3983459472656,291.8304443359375,1.0,0.686080276966095,1.0,1.0,0.0,1.0,-3.681993007659912,3.681982278823853,1.0905497219937388e-05,2.845855712890625,0.0,0.0,0.0,200.75294494628903,213.0,49.10697555541992,-0.0,4119.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126724362373352,0.3623509705066681,0.3284676373004913,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460231065750122,0.5698418617248535,0.5398009419441223,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314914703369141,0.3905239105224609,0.2748107612133026,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.850635826587677,0.4199908673763275,0.3998621702194214,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941451668739319,0.3379539251327514,1.5326895713806152,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,292.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884326338768005,1.0,1.0,0.0,1.0,-3.6940224170684814,3.6940114498138414,1.0976815246976912e-05,2.855133533477783,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.45255661010742,-0.0,4161.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8780822753906,0.812636137008667,0.3636192083358764,0.3294999003410339,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8694152832031,0.9465009570121764,0.5726330280303955,0.5423028469085693,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8764343261719,0.8317805528640747,0.3923643827438354,0.2760206758975982,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8749389648437,0.8507102131843567,0.4215874671936035,0.4012829065322876,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87969970703125,0.7938922643661499,0.3388268649578094,1.536292552947998,291.8700256347656,287.7637634277344,291.8808288574219,288.4595947265625,292.8804016113281,297.4053955078125,291.8284606933594,1.0,0.6906443238258362,1.0,1.0,0.0,1.0,-3.7057700157165527,3.705758810043335,1.1046518011426087e-05,2.864135980606079,1.0,1.0,0.0,203.59825134277344,216.0,721.523681640625,-0.0,4201.8984375,1.0,290.9118347167969,291.9488525390625,293.69122314453125,294.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,1474.5660400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2251918613910675,1.0,0.0,0.0,0.8048027157783508,0.8048068284988403,5.4891287959435444e-08,4.242859840393066,4.242849826812744,9.980908544093836e-06,0.0,0.0,-0.0,5572.26806640625,0.0,16.532791137695312,1892.1204833984373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971085906028748,0.3544309735298157,0.3261390626430511,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291452169418336,0.5663277506828308,0.541581928730011,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187644481658936,0.3862114548683166,0.2749921977519989,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.8371090292930603,0.4155056774616241,0.3997482061386108,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794830799102783,0.3326891660690307,1.5261849164962769,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,292.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925483345985413,1.0,1.0,0.0,1.0,-3.685777425765991,3.685766458511353,1.09328457256197e-05,2.850494861602783,1.0,1.0,0.0,213.799545288086,204.0,12011.052734375,-0.0,4211.90625,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.440673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089700102806091,1.0,0.0,0.0,1.2976411581039429,1.297644019126892,1.1238384445277917e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28271484375,0.0,66.88615417480469,1895.4344482421875,0.0,1682.2491455078125,0.3300405144691467,1.0,0.0,3.0,1.0,0.0
11968800,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2256164550781,0.7971085906028748,0.3544309735298157,0.3261390626430511,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010192871094,0.9291452169418336,0.5663277506828308,0.541581928730011,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.22039794921875,0.8187644481658936,0.3862114548683166,0.2749921977519989,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.21612548828125,0.8371090292930603,0.4155056774616241,0.3997482061386108,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301940917969,0.7794830799102783,0.3326891660690307,1.5261849164962769,289.2027893066406,287.728515625,291.9092712402344,288.4931335449219,292.90887451171875,297.3033752441406,289.10601806640625,1.0,0.6925483345985413,1.0,1.0,0.0,1.0,-3.685777425765991,3.685766458511353,1.09328457256197e-05,2.850494861602783,1.0,1.0,0.0,213.799545288086,204.0,12011.052734375,-0.0,4211.90625,1.0,285.8993225097656,289.04180908203125,293.616943359375,295.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,3795.440673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089700102806091,1.0,0.0,0.0,1.2976411581039429,1.297644019126892,1.1238384445277917e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.28271484375,0.0,66.88615417480469,1895.4344482421875,0.0,1682.2491455078125,0.3300405144691467,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.7747473120689392,0.3408817648887634,0.3165047764778137,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967834472656,0.9050180315971376,0.554226815700531,0.5328974723815918,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.809814453125,0.7988939881324768,0.3754591941833496,0.269282728433609,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.818475604057312,0.4049756526947021,0.3922333419322967,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8165283203125,0.7600389719009399,0.3228113651275635,1.4928752183914185,287.7980651855469,287.71014404296875,291.924072265625,288.5104064941406,292.9236755371094,297.1754455566406,287.73834228515625,1.0,0.6867295503616333,1.0,1.0,0.0,1.0,-3.607847929000856,3.607837438583374,1.047831665346166e-05,2.7912564277648926,0.9876174330711364,0.9876174330711364,0.0,223.9683990478516,204.0,16647.4765625,-0.0,4067.285400390625,1.0,284.3752746582031,287.3646545410156,292.778076171875,295.1278686523437,293.1499938964844,293.1499938964844,283.1499938964844,5704.736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130146861076355,1.0,0.0,0.0,1.5810658931732178,1.5810701847076416,1.6679962300258921e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.60107421875,0.0,121.20819091796876,1895.43701171875,0.0,2590.982666015625,0.3964208960533142,1.0,0.0,3.0,1.0,0.0
11968920,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7573222517967224,0.3296160995960235,0.3068964183330536,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20489501953125,0.8881711959838867,0.5439242720603943,0.5238301157951355,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.78266841173172,0.3662223517894745,0.2633197605609894,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.8030421733856201,0.3957457542419433,0.384263664484024,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158203125,0.745046079158783,0.3139031231403351,1.4569838047027588,287.2056884765625,287.6962890625,291.93524169921875,288.5233459472656,292.93487548828125,297.0736083984375,287.1712951660156,1.0,0.6792727112770081,1.0,1.0,0.0,1.0,-3.525461435317993,3.525451421737671,1.000552401819732e-05,2.72762393951416,0.9785667657852172,0.9785667657852172,0.0,230.7547149658203,192.0,19204.359375,-0.0,3895.929443359375,1.0,283.7336120605469,286.55133056640625,292.19158935546875,294.3179626464844,293.1499938964844,293.1499938964844,283.1499938964844,7253.4150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375265598297119,1.0,0.0,0.0,1.7705843448638916,1.770589828491211,2.0918315613016605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4736328125,0.0,170.58804321289062,1895.4371337890625,0.0,2818.61474609375,0.4454779922962188,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.7411497235298157,0.3173326253890991,0.2953098714351654,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8730133771896362,0.5325111150741577,0.5126746296882629,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.7675088047981262,0.3558187186717987,0.2558659315109253,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78076171875,0.7877650260925293,0.3850681483745575,0.3740525543689728,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.7307295203208923,0.3031764626502991,1.4092382192611694,286.77801513671875,287.67950439453125,291.94879150390625,288.5387878417969,292.94842529296875,296.9652709960937,286.7570495605469,1.0,0.6677062511444092,1.0,1.0,0.0,1.0,-3.419403076171875,3.41939377784729,9.411295650352258e-06,2.6450865268707275,0.9677122831344604,0.9677122831344604,0.0,234.68621826171875,192.0,21287.763671875,-0.0,3656.71630859375,1.0,283.3505249023437,285.9903259277344,291.6811218261719,293.5511474609375,293.1499938964844,293.1499938964844,283.1499938964844,9450.5986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279821872711182,1.0,0.0,0.0,2.004225730895996,2.004232883453369,2.6803201080838335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.81982421875,0.0,248.0657501220703,1895.4371337890625,0.0,2729.669677734375,0.4997341632843017,1.0,0.0,3.0,1.0,0.0
11969040,296.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7332196235656738,0.3096190690994262,0.2877170145511627,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8662500381469727,0.5252870917320251,0.5052596926689148,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7602765560150146,0.3491307497024536,0.2508220672607422,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7803170084953308,0.3780120313167572,0.3669528663158417,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7232180833816528,0.2958140969276428,1.3747013807296753,286.57452392578125,287.66717529296875,291.958740234375,288.5499267578125,292.9583740234375,296.9017944335937,286.560302734375,1.0,0.658073902130127,1.0,1.0,0.0,1.0,-3.345182180404663,3.345173120498657,9.005863830680028e-06,2.5871715545654297,0.9593194723129272,0.9593194723129272,0.0,234.0419464111328,180.0,22153.541015625,-0.0,3477.046630859375,1.0,283.2308044433594,285.7467041015625,291.4571533203125,293.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,11031.6064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056949973106384,1.0,0.0,0.0,2.150716781616211,2.1507248878479004,3.086454398726346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.24853515625,0.0,307.18963623046875,1895.4371337890625,0.0,2523.6064453125,0.538322389125824,1.0,0.0,3.0,1.0,0.0
11969100,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122619628906,0.7277689576148987,0.3023963272571563,0.2804807126522064,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4092712402344,0.862551212310791,0.5185404419898987,0.4981665015220642,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7556989789009094,0.3428084850311279,0.2459251880645752,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41094970703125,0.775510311126709,0.3711752295494079,0.3598895370960235,296.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.7175644636154175,0.2884617745876312,1.3392095565795898,286.4096374511719,287.6537780761719,291.96954345703125,288.5617370605469,292.9691772460937,296.8480834960937,286.3991394042969,1.0,0.6469283699989319,1.0,1.0,0.0,1.0,-3.2708535194396973,3.2708449363708496,8.60868203744758e-06,2.52912974357605,0.94947749376297,0.94947749376297,0.0,230.33267211914065,180.0,22855.09375,-0.0,3286.58447265625,1.0,283.1763610839844,285.5687866210937,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12990.8232421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759863138198853,1.0,0.0,0.0,2.314462423324585,2.31447172164917,3.574321851829154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.32763671875,0.0,383.8536071777344,1895.4371337890625,0.0,2254.1796875,0.5756348371505737,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7250930070877075,0.2964982092380523,0.2745105624198913,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2965393066406,0.8619352579116821,0.5130941271781921,0.4923450350761413,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.7539609670639038,0.3376523554325104,0.241854727268219,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.7736081480979919,0.365459531545639,0.3538759648799896,296.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7143442034721375,0.2821521461009979,1.308136224746704,286.2968139648437,287.6412048339844,291.97967529296875,288.57257080078125,292.9793395996094,296.810546875,286.28912353515625,1.0,0.636012077331543,1.0,1.0,0.0,1.0,-3.2071573734283447,3.207149267196656,8.275436812255066e-06,2.47938871383667,0.939492166042328,0.939492166042328,0.0,224.53016662597656,168.0,23214.169921875,-0.0,3114.750732421875,1.0,283.157958984375,285.4524841308594,291.3212585449219,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,14697.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487889528274536,1.0,0.0,0.0,2.43966031074524,2.4396705627441406,3.971476871811319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.0302734375,0.0,450.8937377929688,1895.4371337890625,0.0,2014.9832763671875,0.6091472506523132,1.0,0.0,3.0,1.0,0.0
11969220,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250375151634216,0.2873450815677643,0.2652066946029663,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665342926979065,0.5048683881759644,0.4834570288658142,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558940052986145,0.3298036456108093,0.2355658859014511,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753888368606567,0.3564694821834564,0.3442972004413605,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130616903305054,0.2719731330871582,1.2572530508041382,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,292.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154941916465759,1.0,1.0,0.0,1.0,-3.104989528656006,3.1049818992614746,7.75476382841589e-06,2.3996503353118896,0.9187514781951904,0.9187514781951904,0.0,209.8563537597656,156.0,23617.4375,-0.0,2822.724609375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132003307342529,1.0,0.0,0.0,2.647456884384156,2.647469520568848,4.676825540173013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.28076171875,0.0,580.1375732421875,1895.4371337890625,0.0,1716.4442138671875,0.6605449914932251,1.0,0.0,3.0,1.0,0.0
