time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.7250375151634216,0.2873450815677643,0.2652066946029663,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.8665342926979065,0.5048683881759644,0.4834570288658142,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7558940052986145,0.3298036456108093,0.2355658859014511,296.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.7753888368606567,0.3564694821834564,0.3442972004413605,296.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7130616903305054,0.2719731330871582,1.2572530508041382,286.13836669921875,287.61846923828125,291.9979858398437,288.5909423828125,292.9977111816406,296.7687683105469,286.13348388671875,1.0,0.6154941916465759,1.0,1.0,0.0,1.0,-3.104989528656006,3.1049818992614746,7.75476382841589e-06,2.3996503353118896,0.9187514781951904,0.9187514781951904,0.0,209.8563537597656,156.0,23617.4375,-0.0,2822.724609375,1.0,283.150634765625,285.2934265136719,291.4214172363281,292.97509765625,293.1499938964844,293.1499938964844,283.1499938964844,18033.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132003307342529,1.0,0.0,0.0,2.647456884384156,2.647469520568848,4.676825540173013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.28076171875,0.0,580.1375732421875,1895.4371337890625,0.0,1716.4442138671875,0.6605449914932251,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289607524871826,0.2803229987621307,0.2580582201480865,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756349682807922,0.4988117218017578,0.4768678843975067,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620547413825989,0.3240370452404022,0.2308885157108307,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815064191818237,0.3495794534683227,0.3369072079658508,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159879803657532,0.2640431523323059,1.2172842025756836,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,293.0133972167969,296.752685546875,286.0323791503906,1.0,0.59690922498703,1.0,1.0,0.0,1.0,-3.025892972946167,3.025885581970215,7.363433269347297e-06,2.3379807472229004,0.897287905216217,0.897287905216217,0.0,194.09754943847656,144.0,23753.5390625,-0.0,2585.193359375,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014538645744324,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0927734375,0.0,682.6913452148438,1895.4371337890625,0.0,1622.245849609375,0.6958185434341431,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7289607524871826,0.2803229987621307,0.2580582201480865,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.8756349682807922,0.4988117218017578,0.4768678843975067,296.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.7620547413825989,0.3240370452404022,0.2308885157108307,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.7815064191818237,0.3495794534683227,0.3369072079658508,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7159879803657532,0.2640431523323059,1.2172842025756836,286.0356750488281,287.5990600585937,292.013671875,288.6047668457031,293.0133972167969,296.752685546875,286.0323791503906,1.0,0.59690922498703,1.0,1.0,0.0,1.0,-3.025892972946167,3.025885581970215,7.363433269347297e-06,2.3379807472229004,0.897287905216217,0.897287905216217,0.0,194.09754943847656,144.0,23753.5390625,-0.0,2585.193359375,1.0,283.1500549316406,285.1930847167969,291.5433349609375,293.108154296875,293.1499938964844,293.1499938964844,283.1499938964844,20973.1875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014538645744324,1.0,0.0,0.0,2.787389039993286,2.787403106689453,5.184280666981067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.0927734375,0.0,682.6913452148438,1895.4371337890625,0.0,1622.245849609375,0.6958185434341431,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351087927818298,0.2745473682880401,0.2521766424179077,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874001502990723,0.4939846396446228,0.4715980291366577,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707806825637817,0.3195118308067322,0.2271855473518371,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901495695114136,0.3439322710037231,0.3308430314064026,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721225380897522,0.2575275003910064,1.184390425682068,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,293.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799934267997742,1.0,1.0,0.0,1.0,-2.9611904621124268,2.9611833095550537,7.050956810417119e-06,2.2875800132751465,0.8753346800804138,0.8753346800804138,0.0,178.73611450195312,132.0,23748.884765625,-0.0,2386.466552734375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021507024765015,1.0,0.0,0.0,2.872462034225464,2.872477054595948,5.50556535472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19384765625,0.0,754.5820922851562,1895.4371337890625,0.0,1627.7674560546875,0.7121642827987671,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.7351087927818298,0.2745473682880401,0.2521766424179077,296.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8874001502990723,0.4939846396446228,0.4715980291366577,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7707806825637817,0.3195118308067322,0.2271855473518371,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.7901495695114136,0.3439322710037231,0.3308430314064026,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.721225380897522,0.2575275003910064,1.184390425682068,285.9664306640625,287.5830383300781,292.0265808105469,288.6137390136719,293.0263977050781,296.7501220703125,285.9640808105469,1.0,0.5799934267997742,1.0,1.0,0.0,1.0,-2.9611904621124268,2.9611833095550537,7.050956810417119e-06,2.2875800132751465,0.8753346800804138,0.8753346800804138,0.0,178.73611450195312,132.0,23748.884765625,-0.0,2386.466552734375,1.0,283.1499938964844,285.1297607421875,291.6125793457031,293.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,23538.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021507024765015,1.0,0.0,0.0,2.872462034225464,2.872477054595948,5.50556535472424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.19384765625,0.0,754.5820922851562,1895.4371337890625,0.0,1627.7674560546875,0.7121642827987671,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430310845375061,0.2696145176887512,0.2471215575933456,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013057947158812,0.4900110960006714,0.4671962857246399,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816247940063477,0.3158649504184723,0.2241447865962982,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007557392120361,0.3391339778900146,0.3256538808345794,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281187772750854,0.2519850730895996,1.156275510787964,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,293.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372181892395,1.0,1.0,0.0,1.0,-2.906125545501709,2.906118869781494,6.790407041989965e-06,2.244706869125366,0.8535184860229492,0.8535184860229492,0.0,164.07850646972656,120.0,23456.609375,-0.0,2215.552734375,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563558101654,1.0,0.0,0.0,2.8544914722442627,2.854506731033325,5.436893957266875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04248046875,0.0,749.1677856445312,1895.4371337890625,0.0,1646.9522705078125,0.7089787125587463,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430310845375061,0.2696145176887512,0.2471215575933456,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013057947158812,0.4900110960006714,0.4671962857246399,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7816247940063477,0.3158649504184723,0.2241447865962982,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8007557392120361,0.3391339778900146,0.3256538808345794,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281187772750854,0.2519850730895996,1.156275510787964,285.9414978027344,287.5704345703125,292.0367431640625,288.61749267578125,293.0365905761719,296.75634765625,285.94061279296875,1.0,0.564372181892395,1.0,1.0,0.0,1.0,-2.906125545501709,2.906118869781494,6.790407041989965e-06,2.244706869125366,0.8535184860229492,0.8535184860229492,0.0,164.07850646972656,120.0,23456.609375,-0.0,2215.552734375,1.0,283.1499938964844,285.11480712890625,291.62646484375,293.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,24725.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704563558101654,1.0,0.0,0.0,2.8544914722442627,2.854506731033325,5.436893957266875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.04248046875,0.0,749.1677856445312,1895.4371337890625,0.0,1646.9522705078125,0.7089787125587463,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477210760116577,0.2674003839492798,0.2448380440473556,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093271493911744,0.4882836937904358,0.4652572870254516,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878745794296265,0.3143095970153808,0.2228249907493591,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067931532859802,0.3369866013526916,0.3233165442943573,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322057485580444,0.2494988739490509,1.143606424331665,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,293.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569489598274231,1.0,1.0,0.0,1.0,-2.881422281265259,2.881415605545044,6.675125860056141e-06,2.2254788875579834,0.8427557349205017,0.8427557349205017,0.0,156.99098205566406,120.0,23220.458984375,-0.0,2138.254638671875,1.0,283.1499938964844,285.12030029296875,291.6201477050781,293.1885986328125,293.1499938964844,293.1499938964844,283.1499938964844,24863.763671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045817971229553,1.0,0.0,0.0,2.815553903579712,2.815568923950196,5.289578552947205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.44970703125,0.0,723.592041015625,1895.4371337890625,0.0,1647.0977783203125,0.7030109763145447,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529777884483337,0.2653281688690185,0.2426959872245788,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185773134231568,0.4867016971111297,0.4634709656238556,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7947244644165039,0.312906801700592,0.2216222584247589,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131561279296875,0.3349796235561371,0.3211261928081512,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367880344390869,0.2471712082624435,1.1317192316055298,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,293.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497417449951172,1.0,1.0,0.0,1.0,-2.8583309650421143,2.8583245277404785,6.568268418050138e-06,2.207509756088257,0.832032322883606,0.832032322883606,0.0,150.04086303710938,108.0,23002.669921875,-0.0,2065.508056640625,1.0,283.1499938964844,285.1256408691406,291.6098937988281,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25111.953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035616636276245,1.0,0.0,0.0,2.7811279296875,2.7811427116394043,5.161016929378093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6123046875,0.0,702.2329711914062,1895.4371337890625,0.0,1638.973876953125,0.6926872134208679,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.7627236843109131,0.2622707486152649,0.2395136207342147,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354668855667114,0.4844355285167694,0.4608756303787231,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069881796836853,0.3109422326087951,0.2199037075042724,296.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240898251533508,0.3320216834545135,0.317875862121582,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453164458274841,0.2437305599451065,1.1140600442886353,285.9613037109375,287.5566711425781,292.0478515625,288.6101989746094,293.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385821461677551,1.0,1.0,0.0,1.0,-2.824185371398926,2.82417893409729,6.411851245502476e-06,2.1809449195861816,0.8151920437812805,0.8151920437812805,0.0,139.17745971679688,108.0,22557.26953125,-0.0,1957.0850830078125,1.0,283.1499938964844,285.1496887207031,291.58868408203125,293.12176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24945.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997895836830139,1.0,0.0,0.0,2.692862033843994,2.692876100540161,4.838620384362002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.1708984375,0.0,645.2127685546875,1895.4371337890625,0.0,1609.0931396484375,0.6755592226982117,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.765454888343811,0.2615490257740021,0.2387612909078598,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.9400131702423096,0.4839120507240295,0.4602731466293335,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102491497993469,0.3104980289936065,0.2195105701684951,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270381689071655,0.33132404088974,0.3171077370643616,296.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647521972656,0.7477202415466309,0.2429179251194,1.1098812818527222,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,293.0484619140625,296.7840881347656,285.9656982421875,1.0,0.535854697227478,1.0,1.0,0.0,1.0,-2.8161380290985107,2.816131830215454,6.375266366376309e-06,2.1746861934661865,0.811004102230072,0.811004102230072,0.0,136.5042724609375,96.0,22462.505859375,-0.0,1931.3411865234373,1.0,283.1499938964844,285.1554870605469,291.5834655761719,293.11041259765625,293.1499938964844,293.1499938964844,283.1499938964844,24948.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985415816307068,1.0,0.0,0.0,2.672863006591797,2.6728768348693848,4.767017287576891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7080078125,0.0,632.9824829101562,1895.4371337890625,0.0,1599.262451171875,0.6681727170944214,1.0,0.0,3.0,1.0,0.0
11969940,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811977863311768,0.258179634809494,0.2352201789617538,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639545679092408,0.4815372824668884,0.4574943780899048,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276222348213196,0.3085402846336365,0.2177337259054184,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437103629112244,0.3280658721923828,0.3134924173355102,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617573142051697,0.2391109615564346,1.0901905298233032,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,293.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225229859352112,1.0,1.0,0.0,1.0,-2.7783923149108887,2.778386116027832,6.205076260812348e-06,2.145336627960205,0.790484607219696,0.790484607219696,0.0,123.35736846923828,84.0,21857.818359375,-0.0,1809.529541015625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908217668533325,1.0,0.0,0.0,2.54351544380188,2.543528318405152,4.316801494042011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58251953125,0.0,554.9766235351562,1895.4371337890625,0.0,1539.08642578125,0.6387001276016235,1.0,0.0,3.0,1.0,0.0
11970000,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7811977863311768,0.258179634809494,0.2352201789617538,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9639545679092408,0.4815372824668884,0.4574943780899048,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276222348213196,0.3085402846336365,0.2177337259054184,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8437103629112244,0.3280658721923828,0.3134924173355102,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7617573142051697,0.2391109615564346,1.0901905298233032,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,293.0500183105469,296.80206298828125,285.998291015625,1.0,0.5225229859352112,1.0,1.0,0.0,1.0,-2.7783923149108887,2.778386116027832,6.205076260812348e-06,2.145336627960205,0.790484607219696,0.790484607219696,0.0,123.35736846923828,84.0,21857.818359375,-0.0,1809.529541015625,1.0,283.1499938964844,285.2000732421875,291.5566101074219,293.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,24417.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908217668533325,1.0,0.0,0.0,2.54351544380188,2.543528318405152,4.316801494042011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.58251953125,0.0,554.9766235351562,1895.4371337890625,0.0,1539.08642578125,0.6387001276016235,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.81552654504776,0.2594216465950012,0.2348411828279495,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838275909423828,0.4567031264305115,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632681369781494,0.3113472759723663,0.2184844315052032,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801044225692749,0.3296001553535461,0.3132942616939544,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950567603111267,0.2403465062379837,1.0875320434570312,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,293.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113547444343567,1.0,1.0,0.0,1.0,-2.774802923202514,2.774796724319458,6.188316547195427e-06,2.142223358154297,0.7707640528678894,0.7707640528678894,0.0,106.81058502197266,72.0,21336.90625,-0.0,1725.5198974609375,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817286014556885,1.0,0.0,0.0,2.40270471572876,2.402716636657715,3.85206988084974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30908203125,0.0,476.8704528808594,1895.4371337890625,0.0,1469.6502685546875,0.6065121293067932,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.81552654504776,0.2594216465950012,0.2348411828279495,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05242919921875,0.9990000128746032,0.4838275909423828,0.4567031264305115,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632681369781494,0.3113472759723663,0.2184844315052032,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8801044225692749,0.3296001553535461,0.3132942616939544,296.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7950567603111267,0.2403465062379837,1.0875320434570312,286.05224609375,287.5564270019531,292.04803466796875,288.5754089355469,293.0481262207031,296.862060546875,286.05474853515625,1.0,0.5113547444343567,1.0,1.0,0.0,1.0,-2.774802923202514,2.774796724319458,6.188316547195427e-06,2.142223358154297,0.7707640528678894,0.7707640528678894,0.0,106.81058502197266,72.0,21336.90625,-0.0,1725.5198974609375,1.0,283.1499938964844,285.2660217285156,291.53082275390625,292.987548828125,293.1499938964844,293.1499938964844,283.1499938964844,23627.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817286014556885,1.0,0.0,0.0,2.40270471572876,2.402716636657715,3.85206988084974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.30908203125,0.0,476.8704528808594,1895.4371337890625,0.0,1469.6502685546875,0.6065121293067932,1.0,0.0,3.0,1.0,0.0
11970180,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354032039642334,0.2588574290275574,0.2343641221523285,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877614080905914,0.4224080443382263,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878344297409058,0.3125953674316406,0.2193399965763092,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042845964431764,0.3295713365077972,0.3132627010345459,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162200450897217,0.2402021139860153,1.0867395401000977,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,293.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991104900836944,1.0,1.0,0.0,1.0,-2.732872009277344,2.732866048812866,6.003228463669075e-06,2.1100988388061523,0.7515481114387512,0.7515481114387512,0.0,97.1143569946289,60.0,20604.705078125,-0.0,1618.2032470703125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723219752311707,1.0,0.0,0.0,2.256840944290161,2.2568516731262207,3.398562569145725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03955078125,0.0,403.6630554199219,1895.4371337890625,0.0,1399.5472412109375,0.5731181502342224,1.0,0.0,3.0,1.0,0.0
11970240,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.8354032039642334,0.2588574290275574,0.2343641221523285,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9990000128746032,0.4877614080905914,0.4224080443382263,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.8878344297409058,0.3125953674316406,0.2193399965763092,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09881591796875,0.9042845964431764,0.3295713365077972,0.3132627010345459,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.8162200450897217,0.2402021139860153,1.0867395401000977,286.0989685058594,287.5634765625,292.0423583984375,288.5519104003906,293.0425109863281,296.9141540527344,286.1003112792969,1.0,0.4991104900836944,1.0,1.0,0.0,1.0,-2.732872009277344,2.732866048812866,6.003228463669075e-06,2.1100988388061523,0.7515481114387512,0.7515481114387512,0.0,97.1143569946289,60.0,20604.705078125,-0.0,1618.2032470703125,1.0,283.1499938964844,285.3268737792969,291.5046081542969,292.9236145019531,293.1499938964844,293.1499938964844,283.1499938964844,22678.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723219752311707,1.0,0.0,0.0,2.256840944290161,2.2568516731262207,3.398562569145725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03955078125,0.0,403.6630554199219,1895.4371337890625,0.0,1399.5472412109375,0.5731181502342224,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.8459693789482117,0.2582777440547943,0.2337679862976074,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9990000128746032,0.4911193251609802,0.4048813283443451,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.9011107087135316,0.3129584789276123,0.219526931643486,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.9182043075561525,0.3292618691921234,0.3128952085971832,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.8266575336456299,0.2398552745580673,1.084802508354187,286.1230163574219,287.5686340332031,292.0382080078125,288.53863525390625,293.03839111328125,296.9439392089844,286.12469482421875,1.0,0.4925297200679779,1.0,1.0,0.0,1.0,-2.7083933353424072,2.708387613296509,5.896110451431014e-06,2.091171741485596,0.7421000599861145,0.7421000599861145,0.0,92.3547821044922,60.0,20178.97265625,-0.0,1561.1483154296875,1.0,283.1499938964844,285.3603515625,291.487548828125,292.8836364746094,293.1499938964844,293.1499938964844,283.1499938964844,22015.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670435667037964,1.0,0.0,0.0,2.1756811141967773,2.1756911277771,3.1585213378093613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9541015625,0.0,365.850830078125,1895.4371337890625,0.0,1361.0113525390625,0.5571618676185608,1.0,0.0,3.0,1.0,0.0
11970360,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8578197956085205,0.2576160132884979,0.2330703288316726,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410827636719,0.9990000128746032,0.4951710700988769,0.3866822719573974,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9164901375770568,0.3132467865943908,0.2196433246135711,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9341920018196106,0.3288516402244568,0.3124076426029205,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.837993860244751,0.2394167780876159,1.0823333263397217,286.1410522460937,287.5748291015625,292.033203125,288.5243835449219,293.033447265625,296.9756164550781,286.142333984375,1.0,0.4856551587581634,1.0,1.0,0.0,1.0,-2.682274341583252,2.682268619537353,5.7828046919894405e-06,2.070940971374512,0.7326631546020508,0.7326631546020508,0.0,87.56842041015625,63.0,19792.380859375,-0.0,1502.5643310546875,1.0,283.1499938964844,285.3871459960937,291.4692687988281,292.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,21635.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613237857818604,1.0,0.0,0.0,2.1091556549072266,2.1091654300689697,2.968319563478872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.392578125,0.0,337.3931579589844,1895.4371337890625,0.0,1319.9273681640625,0.5423194766044617,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742367029190063,0.2562121748924255,0.2316576987504959,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039842128753662,0.3630813658237457,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395097494125366,0.3137569427490234,0.2198739051818847,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553353190422058,0.3278948366641998,0.3113614618778229,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537116050720215,0.2384402006864547,1.0772162675857544,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,293.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767729341983795,1.0,1.0,0.0,1.0,-2.645064353942871,2.6450586318969727,5.622610842692666e-06,2.041792631149292,0.713939905166626,0.713939905166626,0.0,81.50664520263672,81.0,19101.248046875,-0.0,1424.358642578125,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491830348968506,1.0,0.0,0.0,1.9888370037078853,1.988845944404602,2.63931809740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.705078125,0.0,290.4922790527344,1895.4371337890625,0.0,1235.1348876953125,0.5158887505531311,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757507324219,0.8742367029190063,0.2562121748924255,0.2316576987504959,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9990000128746032,0.5039842128753662,0.3630813658237457,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9395097494125366,0.3137569427490234,0.2198739051818847,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9553353190422058,0.3278948366641998,0.3113614618778229,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.8537116050720215,0.2384402006864547,1.0772162675857544,286.1761779785156,287.59014892578125,292.0208435058594,288.4931640625,293.0211486816406,297.0391540527344,286.1777648925781,1.0,0.4767729341983795,1.0,1.0,0.0,1.0,-2.645064353942871,2.6450586318969727,5.622610842692666e-06,2.041792631149292,0.713939905166626,0.713939905166626,0.0,81.50664520263672,81.0,19101.248046875,-0.0,1424.358642578125,1.0,283.1499938964844,285.4390869140625,291.43292236328125,292.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,21103.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491830348968506,1.0,0.0,0.0,1.9888370037078853,1.988845944404602,2.63931809740825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.705078125,0.0,290.4922790527344,1895.4371337890625,0.0,1235.1348876953125,0.5158887505531311,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715053200721741,0.2548722326755523,0.2304421216249466,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109766125679016,0.3645434975624084,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387085437774658,0.3143450021743774,0.2202687412500381,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952946662902832,0.3269321322441101,0.3104555606842041,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514889478683472,0.2374699860811233,1.072888731956482,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,293.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767325520515442,1.0,1.0,0.0,1.0,-2.639509677886963,2.639504194259644,5.598030838882551e-06,2.037022352218628,0.6956177353858948,0.6956177353858948,0.0,81.57493591308594,99.0,18546.935546875,-0.0,1417.2547607421875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373388171195984,1.0,0.0,0.0,1.880403995513916,1.8804123401641848,2.3593682385580905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.8126983642578,1895.4371337890625,0.0,1155.72412109375,0.4925234317779541,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.8715053200721741,0.2548722326755523,0.2304421216249466,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9990000128746032,0.5109766125679016,0.3645434975624084,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.9387085437774658,0.3143450021743774,0.2202687412500381,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222900390625,0.952946662902832,0.3269321322441101,0.3104555606842041,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217712402344,0.8514889478683472,0.2374699860811233,1.072888731956482,286.2225341796875,287.6091003417969,292.00555419921875,288.4585266113281,293.00592041015625,297.0885314941406,286.2250671386719,1.0,0.4767325520515442,1.0,1.0,0.0,1.0,-2.639509677886963,2.639504194259644,5.598030838882551e-06,2.037022352218628,0.6956177353858948,0.6956177353858948,0.0,81.57493591308594,99.0,18546.935546875,-0.0,1417.2547607421875,1.0,283.1499938964844,285.4988708496094,291.3999328613281,292.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,20756.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373388171195984,1.0,0.0,0.0,1.880403995513916,1.8804123401641848,2.3593682385580905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.11572265625,0.0,252.8126983642578,1895.4371337890625,0.0,1155.72412109375,0.4925234317779541,1.0,0.0,3.0,1.0,0.0
11970660,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546274304389954,0.2536774575710296,0.2294918000698089,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139294266700745,0.3851145207881927,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199012517929076,0.3150883615016937,0.2208754569292068,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932591676712036,0.326058566570282,0.3097692430019378,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359003067016602,0.2365137040615081,1.0693724155426023,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,292.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830691814422607,1.0,1.0,0.0,1.0,-2.6587462425231934,2.658740520477295,5.6795474847604055e-06,2.051685571670532,0.6778608560562134,0.6778608560562134,0.0,86.36324310302734,117.0,18086.0234375,-0.0,1464.8203125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271080374717712,1.0,0.0,0.0,1.7804900407791138,1.780497908592224,2.1153026352749293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15869140625,0.0,221.5315093994141,1895.4371337890625,0.0,1089.9013671875,0.471356987953186,1.0,0.0,3.0,1.0,0.0
11970720,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8546274304389954,0.2536774575710296,0.2294918000698089,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.9990000128746032,0.5139294266700745,0.3851145207881927,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.9199012517929076,0.3150883615016937,0.2208754569292068,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.932591676712036,0.326058566570282,0.3097692430019378,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.8359003067016602,0.2365137040615081,1.0693724155426023,286.2816162109375,287.6313781738281,291.98760986328125,288.4208679199219,292.9880065917969,297.1104431152344,286.28466796875,1.0,0.4830691814422607,1.0,1.0,0.0,1.0,-2.6587462425231934,2.658740520477295,5.6795474847604055e-06,2.051685571670532,0.6778608560562134,0.6778608560562134,0.0,86.36324310302734,117.0,18086.0234375,-0.0,1464.8203125,1.0,283.1499938964844,285.5678100585937,291.3699951171875,292.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,20503.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271080374717712,1.0,0.0,0.0,1.7804900407791138,1.780497908592224,2.1153026352749293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.15869140625,0.0,221.5315093994141,1895.4371337890625,0.0,1089.9013671875,0.471356987953186,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315746188163757,0.2526261508464813,0.2287838608026504,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127906203269958,0.4184716045856476,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939443230628967,0.3159973621368408,0.2216840237379074,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032341241836548,0.3253051340579986,0.3093086183071136,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137340545654297,0.2355430722236633,1.0663808584213257,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,292.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940330982208252,1.0,1.0,0.0,1.0,-2.694790363311768,2.69478440284729,5.834492640133249e-06,2.079456329345703,0.6607103943824768,0.6607103943824768,0.0,94.80335235595705,135.0,17724.77734375,-0.0,1553.2548828125,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618809700012207,1.0,0.0,0.0,1.6873196363449097,1.6873270273208618,1.89971373742992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40576171875,0.0,195.06553649902344,1895.4371337890625,0.0,1038.4814453125,0.451930433511734,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8315746188163757,0.2526261508464813,0.2287838608026504,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5127906203269958,0.4184716045856476,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.8939443230628967,0.3159973621368408,0.2216840237379074,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3491516113281,0.9032341241836548,0.3253051340579986,0.3093086183071136,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8137340545654297,0.2355430722236633,1.0663808584213257,286.3494873046875,287.6566162109375,291.9672546386719,288.3804931640625,292.9677124023437,297.1068115234375,286.3529052734375,1.0,0.4940330982208252,1.0,1.0,0.0,1.0,-2.694790363311768,2.69478440284729,5.834492640133249e-06,2.079456329345703,0.6607103943824768,0.6607103943824768,0.0,94.80335235595705,135.0,17724.77734375,-0.0,1553.2548828125,1.0,283.1499938964844,285.6483764648437,291.33905029296875,292.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,20300.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618809700012207,1.0,0.0,0.0,1.6873196363449097,1.6873270273208618,1.89971373742992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.40576171875,0.0,195.06553649902344,1895.4371337890625,0.0,1038.4814453125,0.451930433511734,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8193050622940063,0.2521522641181946,0.2285138070583343,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9990000128746032,0.5108240246772766,0.4384132027626037,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.8804616332054138,0.3165138363838196,0.2221601903438568,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38525390625,0.8887630701065063,0.3249779939651489,0.3091627955436706,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3845520019531,0.8008138537406921,0.2350507825613021,1.065036058425903,286.3856201171875,287.6702575683594,291.95623779296875,288.359375,292.95672607421875,297.0976257324219,286.3890991210937,1.0,0.5007945895195007,1.0,1.0,0.0,1.0,-2.7172062397003174,2.71720027923584,5.931999112362973e-06,2.096771717071533,0.6523723006248474,0.6523723006248474,0.0,100.1747589111328,135.0,17572.576171875,-0.0,1609.9520263671875,1.0,283.1499938964844,285.693359375,291.3231201171875,292.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,20208.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615445613861084,1.0,0.0,0.0,1.6430124044418335,1.6430195569992063,1.8012546831869258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.4501953125,0.0,183.33322143554688,1895.4371337890625,0.0,1018.1539916992188,0.4427981674671173,1.0,0.0,3.0,1.0,0.0
11970960,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.8064806461334229,0.2517087161540985,0.2282939553260803,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4226379394531,0.9990000128746032,0.5080228447914124,0.4598453044891357,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.8670773506164551,0.317068338394165,0.2226804494857788,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4220275878906,0.8743413090705872,0.3246821165084839,0.3090698421001434,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.7874881029129028,0.2345553785562515,1.0637810230255127,286.42242431640625,287.6845092773437,291.9447631835937,288.33770751953125,292.9452514648437,297.0848083496094,286.4259338378906,1.0,0.5081981420516968,1.0,1.0,0.0,1.0,-2.741699695587158,2.7416934967041016,6.039506388333393e-06,2.1157102584838867,0.6441857218742371,0.6441857218742371,0.0,106.207763671875,138.0,17423.2890625,-0.0,1673.6790771484375,1.0,283.1499938964844,285.73907470703125,291.3062438964844,292.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,20121.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125515103340149,1.0,0.0,0.0,1.600117325782776,1.6001242399215698,1.708429522295774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.451171875,0.0,172.47596740722656,1895.4371337890625,0.0,1000.9102172851562,0.4340255856513977,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.7848029136657715,0.2509191334247589,0.2279568910598755,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.9900619387626648,0.5023033618927002,0.4776456952095032,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.8464398980140686,0.318055659532547,0.2236485332250595,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47833251953125,0.8519381284713745,0.3241564333438873,0.3089620471000671,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.7663713693618774,0.2336191087961197,1.061518311500549,286.4785461425781,287.7109680175781,291.92340087890625,288.29833984375,292.9239196777344,297.06024169921875,286.4803466796875,1.0,0.5171856880187988,1.0,1.0,0.0,1.0,-2.761462688446045,2.7614564895629883,6.128183031250956e-06,2.131563663482666,0.6299746632575989,0.6299746632575989,0.0,116.50309753417967,138.0,17080.3046875,-0.0,1751.142822265625,1.0,283.1499938964844,285.8124389648437,291.2726135253906,292.4796447753906,293.1499938964844,293.1499938964844,283.1499938964844,19982.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081634163856506,1.0,0.0,0.0,1.5276609659194946,1.52766752243042,1.5572105382943846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89697265625,0.0,155.2335662841797,1895.4371337890625,0.0,975.2011108398438,0.4193816781044006,1.0,0.0,3.0,1.0,0.0
11971080,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830322265625,0.7811696529388428,0.2508008480072021,0.22792349755764,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837341308594,0.986098051071167,0.5017194747924805,0.4770354330539703,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8430018424987793,0.3181824088096618,0.2237920016050338,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833679199219,0.8482587933540344,0.3240754306316376,0.3089613616466522,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.7628939151763916,0.2334800809621811,1.0612562894821167,286.48358154296875,287.7146911621094,291.92041015625,288.2928466796875,292.9209289550781,297.0582275390625,286.4853210449219,1.0,0.5180435180664062,1.0,1.0,0.0,1.0,-2.759734630584717,2.75972867012024,6.121172191342339e-06,2.13053560256958,0.6280210018157959,0.6280210018157959,0.0,118.25359344482422,126.0,17019.642578125,-0.0,1757.2894287109375,1.0,283.1499938964844,285.8202819824219,291.2673645019531,292.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,19966.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075744032859802,1.0,0.0,0.0,1.5179927349090576,1.517999291419983,1.5375626105651468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.0166015625,0.0,153.04098510742188,1895.4371337890625,0.0,971.7904052734376,0.4174502491950989,1.0,0.0,3.0,1.0,0.0
