time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714715003967285,0.2498520761728286,0.2272422015666961,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742556810379028,0.4989283680915832,0.4737483263015747,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351311683654785,0.3192945122718811,0.2246902287006378,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838830828666687,0.3234308958053589,0.3085349500179291,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535275220870972,0.2323751002550125,1.057124137878418,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,292.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192733407020569,1.0,1.0,0.0,1.0,-2.750974416732788,2.7509682178497314,6.081979790906189e-06,2.123589038848877,0.6117222309112549,0.6117222309112549,0.0,122.6767578125,114.0,16512.3828125,-0.0,1764.5841064453125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017658710479736,1.0,0.0,0.0,1.4389523267745972,1.4389586448669434,1.3816125488119726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.828125,0.0,135.9951629638672,1895.4371337890625,0.0,938.6779174804688,0.4018633365631103,1.0,0.0,3.0,1.0,0.0
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714715003967285,0.2498520761728286,0.2272422015666961,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742556810379028,0.4989283680915832,0.4737483263015747,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351311683654785,0.3192945122718811,0.2246902287006378,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838830828666687,0.3234308958053589,0.3085349500179291,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535275220870972,0.2323751002550125,1.057124137878418,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,292.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192733407020569,1.0,1.0,0.0,1.0,-2.750974416732788,2.7509682178497314,6.081979790906189e-06,2.123589038848877,0.6117222309112549,0.6117222309112549,0.0,122.6767578125,114.0,16512.3828125,-0.0,1764.5841064453125,1.0,283.1499938964844,285.8828125,291.2164306640625,292.3949279785156,293.1499938964844,293.1499938964844,283.1499938964844,19852.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017658710479736,1.0,0.0,0.0,1.4389523267745972,1.4389586448669434,1.3816125488119726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.828125,0.0,135.9951629638672,1895.4371337890625,0.0,938.6779174804688,0.4018633365631103,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749618887901306,0.2490491718053817,0.2263946086168289,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785960912704468,0.4980493187904358,0.4724923372268677,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405455350875854,0.3205772936344147,0.2254773527383804,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428236842155457,0.3228928446769714,0.3079032003879547,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565798163414001,0.2314233481884002,1.0522187948226929,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,292.86773681640625,297.062255859375,286.56085205078125,1.0,0.516179621219635,1.0,1.0,0.0,1.0,-2.742737054824829,2.742731094360352,6.045504960638937e-06,2.117180109024048,0.5954626202583313,0.5954626202583313,0.0,119.93301391601562,102.0,16003.7099609375,-0.0,1739.354736328125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940162539482117,1.0,0.0,0.0,1.362746238708496,1.3627521991729736,1.2391487302920728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25390625,0.0,120.94017791748048,1895.4371337890625,0.0,896.0296630859375,0.387150764465332,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749618887901306,0.2490491718053817,0.2263946086168289,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.9785960912704468,0.4980493187904358,0.4724923372268677,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405455350875854,0.3205772936344147,0.2254773527383804,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428236842155457,0.3228928446769714,0.3079032003879547,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565798163414001,0.2314233481884002,1.0522187948226929,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,292.86773681640625,297.062255859375,286.56085205078125,1.0,0.516179621219635,1.0,1.0,0.0,1.0,-2.742737054824829,2.742731094360352,6.045504960638937e-06,2.117180109024048,0.5954626202583313,0.5954626202583313,0.0,119.93301391601562,102.0,16003.7099609375,-0.0,1739.354736328125,1.0,283.1499938964844,285.9461975097656,291.1595153808594,292.3083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940162539482117,1.0,0.0,0.0,1.362746238708496,1.3627521991729736,1.2391487302920728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.25390625,0.0,120.94017791748048,1895.4371337890625,0.0,896.0296630859375,0.387150764465332,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868955731391907,0.248418390750885,0.2255475223064422,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917650818824768,0.4979549050331116,0.4720040261745453,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547062873840332,0.3220687210559845,0.2262876480817794,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554892539978027,0.3224931061267853,0.3072370886802673,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676387429237366,0.2306466400623321,1.0473295450210571,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,292.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106196403503418,1.0,1.0,0.0,1.0,-2.73542857170105,2.7354226112365723,6.013232450641226e-06,2.111492872238159,0.5792372226715088,0.5792372226715088,0.0,113.16907501220705,90.0,15495.08984375,-0.0,1696.8975830078125,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847995281219482,1.0,0.0,0.0,1.2892944812774658,1.2893000841140747,1.1091687923681093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13720703125,0.0,107.6275634765625,1895.4371337890625,0.0,847.6631469726562,0.373281329870224,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868955731391907,0.248418390750885,0.2255475223064422,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917650818824768,0.4979549050331116,0.4720040261745453,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547062873840332,0.3220687210559845,0.2262876480817794,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554892539978027,0.3224931061267853,0.3072370886802673,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676387429237366,0.2306466400623321,1.0473295450210571,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,292.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106196403503418,1.0,1.0,0.0,1.0,-2.73542857170105,2.7354226112365723,6.013232450641226e-06,2.111492872238159,0.5792372226715088,0.5792372226715088,0.0,113.16907501220705,90.0,15495.08984375,-0.0,1696.8975830078125,1.0,283.1499938964844,286.010986328125,291.1033020019531,292.2211608886719,293.1499938964844,293.1499938964844,283.1499938964844,19647.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847995281219482,1.0,0.0,0.0,1.2892944812774658,1.2893000841140747,1.1091687923681093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.13720703125,0.0,107.6275634765625,1895.4371337890625,0.0,847.6631469726562,0.373281329870224,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953466773033142,0.2481652647256851,0.2251506894826889,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980737566947937,0.4712152481079101,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645594120025635,0.3228936791419983,0.226724699139595,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645179271697998,0.3223464488983154,0.3069226145744324,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756182551383972,0.2303214073181152,1.0450239181518557,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,292.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072321891784668,1.0,1.0,0.0,1.0,-2.731407642364502,2.7314014434814453,5.995742867526133e-06,2.1084721088409424,0.5711666941642761,0.5711666941642761,0.0,108.97193908691406,90.0,15262.724609375,-0.0,1671.3997802734375,1.0,283.1499938964844,286.0450439453125,291.0761413574219,292.1784973144531,293.1499938964844,293.1499938964844,283.1499938964844,19596.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798608660697937,1.0,0.0,0.0,1.253634691238403,1.2536402940750122,1.0486618151617225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.69775390625,0.0,101.56556701660156,1895.4371337890625,0.0,822.7716674804688,0.3666642904281616,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8013995885848999,0.2479289770126342,0.2248301655054092,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987328648567199,0.4613185524940491,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720434308052063,0.3237487375736236,0.2272297739982605,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.871120274066925,0.322212815284729,0.3066840171813965,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813603281974792,0.2300119400024414,1.0430952310562134,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,292.8102722167969,297.0870056152344,286.64208984375,1.0,0.5030589699745178,1.0,1.0,0.0,1.0,-2.7171664237976074,2.71716046333313,5.93367485635099e-06,2.09761643409729,0.5631288290023804,0.5631288290023804,0.0,105.7236328125,78.0,15012.681640625,-0.0,1635.5325927734375,1.0,283.1499938964844,286.0809020996094,291.0499267578125,292.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748559832572937,1.0,0.0,0.0,1.218813180923462,1.2188185453414917,9.91214648138339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.97265625,0.0,95.88394165039062,1895.4371337890625,0.0,798.257080078125,0.3602713942527771,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.816163957118988,0.247528076171875,0.2242196202278137,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028030872344971,0.4354394078254699,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.890768826007843,0.325574666261673,0.2282936424016952,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879379630088806,0.3220148384571075,0.3062343299388885,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960184812545776,0.2294876128435135,1.0394517183303833,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,292.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931225478649139,1.0,1.0,0.0,1.0,-2.681660890579224,2.681655168533325,5.77951095692697e-06,2.0701563358306885,0.5469567179679871,0.5469567179679871,0.0,98.2480697631836,66.0,14493.908203125,-0.0,1550.5443115234375,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647504329681396,1.0,0.0,0.0,1.1510604619979858,1.151065707206726,8.840762433237614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357177734375,0.0,85.5192642211914,1895.4371337890625,0.0,750.8788452148438,0.3480965495109558,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.816163957118988,0.247528076171875,0.2242196202278137,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028030872344971,0.4354394078254699,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.890768826007843,0.325574666261673,0.2282936424016952,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879379630088806,0.3220148384571075,0.3062343299388885,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960184812545776,0.2294876128435135,1.0394517183303833,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,292.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931225478649139,1.0,1.0,0.0,1.0,-2.681660890579224,2.681655168533325,5.77951095692697e-06,2.0701563358306885,0.5469567179679871,0.5469567179679871,0.0,98.2480697631836,66.0,14493.908203125,-0.0,1550.5443115234375,1.0,283.1499938964844,286.1463317871094,290.9984130859375,292.0552978515625,293.1499938964844,293.1499938964844,283.1499938964844,19445.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647504329681396,1.0,0.0,0.0,1.1510604619979858,1.151065707206726,8.840762433237614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.357177734375,0.0,85.5192642211914,1895.4371337890625,0.0,750.8788452148438,0.3480965495109558,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349034786224365,0.2472160011529922,0.2236580848693847,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.509983241558075,0.4038848280906677,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165262579917908,0.3275526165962219,0.229438379406929,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111385941505432,0.3219030499458313,0.3058336973190307,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155150413513184,0.2291072607040405,1.0362653732299805,286.70867919921875,287.9259948730469,291.75,287.9984741210937,292.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815260767936706,1.0,1.0,0.0,1.0,-2.6401374340057373,2.640131950378418,5.601727025350556e-06,2.0380101203918457,0.530697762966156,0.530697762966156,0.0,89.70109558105469,69.0,13962.298828125,-0.0,1454.6385498046875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543062090873718,1.0,0.0,0.0,1.0858471393585205,1.0858521461486816,7.867393492233532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.261962890625,0.0,76.35417938232422,1895.4371337890625,0.0,704.783447265625,0.3367193639278412,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.8349034786224365,0.2472160011529922,0.2236580848693847,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.509983241558075,0.4038848280906677,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9165262579917908,0.3275526165962219,0.229438379406929,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111385941505432,0.3219030499458313,0.3058336973190307,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155150413513184,0.2291072607040405,1.0362653732299805,286.70867919921875,287.9259948730469,291.75,287.9984741210937,292.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815260767936706,1.0,1.0,0.0,1.0,-2.6401374340057373,2.640131950378418,5.601727025350556e-06,2.0380101203918457,0.530697762966156,0.530697762966156,0.0,89.70109558105469,69.0,13962.298828125,-0.0,1454.6385498046875,1.0,283.1499938964844,286.2096252441406,290.9461975097656,291.9718322753906,293.1499938964844,293.1499938964844,283.1499938964844,19349.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543062090873718,1.0,0.0,0.0,1.0858471393585205,1.0858521461486816,7.867393492233532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.261962890625,0.0,76.35417938232422,1895.4371337890625,0.0,704.783447265625,0.3367193639278412,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493008613586426,0.2470316737890243,0.2232900261878967,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188473463058472,0.3820177912712097,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.93863844871521,0.3297326862812042,0.2307823598384857,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306498765945436,0.3219199180603027,0.3056357502937317,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678760528564,0.2289362102746963,1.034388542175293,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,292.720703125,297.2045593261719,286.7496032714844,1.0,0.4742771089076996,1.0,1.0,0.0,1.0,-2.6125190258026123,2.612513542175293,5.484390840138076e-06,2.016320943832397,0.5144843459129333,0.5144843459129333,0.0,84.13040924072266,72.0,13471.7607421875,-0.0,1392.9136962890625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434322953224182,1.0,0.0,0.0,1.023412823677063,1.0234177112579346,6.988680212316467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.486572265625,0.0,68.27690124511719,1895.4371337890625,0.0,659.748291015625,0.3261545896530151,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493008613586426,0.2470316737890243,0.2232900261878967,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188473463058472,0.3820177912712097,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.93863844871521,0.3297326862812042,0.2307823598384857,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306498765945436,0.3219199180603027,0.3056357502937317,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.8293678760528564,0.2289362102746963,1.034388542175293,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,292.720703125,297.2045593261719,286.7496032714844,1.0,0.4742771089076996,1.0,1.0,0.0,1.0,-2.6125190258026123,2.612513542175293,5.484390840138076e-06,2.016320943832397,0.5144843459129333,0.5144843459129333,0.0,84.13040924072266,72.0,13471.7607421875,-0.0,1392.9136962890625,1.0,283.1499938964844,286.2785339355469,290.8939514160156,291.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,19250.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434322953224182,1.0,0.0,0.0,1.023412823677063,1.0234177112579346,6.988680212316467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.486572265625,0.0,68.27690124511719,1895.4371337890625,0.0,659.748291015625,0.3261545896530151,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591405153274536,0.2469791769981384,0.2231122106313705,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274130702018738,0.3684307336807251,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538187980651855,0.3321295082569122,0.2323319762945175,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437136650085448,0.32207190990448,0.3056410551071167,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386401534080505,0.2289602309465408,1.033781886100769,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,292.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700247645378113,1.0,1.0,0.0,1.0,-2.597109317779541,2.5971038341522217,5.419533408712596e-06,2.0042548179626465,0.4985113739967346,0.4985113739967346,0.0,80.86595153808594,90.0,13022.3876953125,-0.0,1358.30859375,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325894355773926,1.0,0.0,0.0,0.9644562005996704,0.9644608497619628,6.206667535479937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.579833984375,0.0,61.23490524291992,1895.4371337890625,0.0,617.6944580078125,0.316473126411438,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591405153274536,0.2469791769981384,0.2231122106313705,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274130702018738,0.3684307336807251,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538187980651855,0.3321295082569122,0.2323319762945175,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9437136650085448,0.32207190990448,0.3056410551071167,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386401534080505,0.2289602309465408,1.033781886100769,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,292.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700247645378113,1.0,1.0,0.0,1.0,-2.597109317779541,2.5971038341522217,5.419533408712596e-06,2.0042548179626465,0.4985113739967346,0.4985113739967346,0.0,80.86595153808594,90.0,13022.3876953125,-0.0,1358.30859375,1.0,283.1499938964844,286.3565673828125,290.844482421875,291.8103332519531,293.1499938964844,293.1499938964844,283.1499938964844,19143.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325894355773926,1.0,0.0,0.0,0.9644562005996704,0.9644608497619628,6.206667535479937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.579833984375,0.0,61.23490524291992,1895.4371337890625,0.0,617.6944580078125,0.316473126411438,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582860231399536,0.2470165938138961,0.2231312543153762,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312315225601196,0.3695799112319946,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.954048991203308,0.3334228992462158,0.2332122921943664,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427372217178344,0.3222123086452484,0.3057574927806854,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378989696502686,0.2290482372045517,1.0340903997421265,286.8257141113281,288.01812744140625,291.6756896972656,287.8739318847656,292.67633056640625,297.26788330078125,286.828857421875,1.0,0.471077412366867,1.0,1.0,0.0,1.0,-2.6000587940216064,2.600053310394287,5.431322279036976e-06,2.006269693374634,0.4906676709651947,0.4906676709651947,0.0,81.18240356445312,90.0,12825.5966796875,-0.0,1363.5478515625,1.0,283.1499938964844,286.3993530273437,290.8208923339844,291.7733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19089.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273340344429016,1.0,0.0,0.0,0.936399519443512,0.9364040493965148,5.85080748294331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.2841796875,0.0,58.075294494628906,1895.4371337890625,0.0,598.2913208007812,0.3119710087776184,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536820411682129,0.2470989972352981,0.2232311069965362,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342418551445007,0.375885397195816,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495909810066224,0.3347824215888977,0.2341699451208114,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.9368919730186462,0.3224000930786133,0.3059603273868561,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336592316627502,0.2291766703128814,1.0348089933395386,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,292.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737695157527923,1.0,1.0,0.0,1.0,-2.610002517700196,2.609997034072876,5.472751126944786e-06,2.01384711265564,0.4829976856708526,0.4829976856708526,0.0,82.77722930908203,108.0,12648.8525390625,-0.0,1383.608642578125,1.0,283.1499938964844,286.4469299316406,290.79833984375,291.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,19032.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222905874252319,1.0,0.0,0.0,0.9095070362091064,0.9095115065574646,5.5195737758140246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.242431640625,0.0,55.15423202514648,1895.4371337890625,0.0,580.2505493164062,0.3077101707458496,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.8384160995483398,0.2474433034658432,0.223645731806755,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.5376039147377014,0.3984834849834442,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318001866340636,0.3376325666904449,0.2362203150987625,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166423678398132,0.3229488432407379,0.3065881431102752,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.8192002177238464,0.2295365780591964,1.0370885133743286,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,292.6345520019531,297.2909851074219,286.9715576171875,1.0,0.482757031917572,1.0,1.0,0.0,1.0,-2.643595218658448,2.643589496612549,5.614378096652217e-06,2.0396907329559326,0.4693042635917663,0.4693042635917663,0.0,88.61862182617188,108.0,12415.8837890625,-0.0,1454.475830078125,1.0,283.1499938964844,286.55255126953125,290.75848388671875,291.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18906.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513561487197876,1.0,0.0,0.0,0.862171471118927,0.8621758222579956,4.959989752251206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.40380859375,0.0,50.23599624633789,1895.4371337890625,0.0,550.3223266601562,0.3002847731113434,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376664519309998,0.2474648505449295,0.2236710786819458,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.5376777052879333,0.3996660709381103,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308688044548036,0.3377598524093628,0.2363130152225494,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156444668769836,0.3229788541793823,0.306622713804245,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.818467378616333,0.2295555472373962,1.0372111797332764,286.9706115722656,288.0712585449219,291.6328430175781,287.8018493652344,292.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832241237163543,1.0,1.0,0.0,1.0,-2.645346403121948,2.645340919494629,5.62181776331272e-06,2.041041374206543,0.4687643945217132,0.4687643945217132,0.0,88.9321517944336,126.0,12407.5869140625,-0.0,1458.25732421875,1.0,283.1499938964844,286.557373046875,290.7569274902344,291.6767883300781,293.1499938964844,293.1499938964844,283.1499938964844,18901.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132359266281128,1.0,0.0,0.0,0.8603394031524658,0.8603437542915344,4.938932463005585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.671630859375,0.0,50.051212310791016,1895.4371337890625,0.0,549.237060546875,0.2999987602233886,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173893690109253,0.2481490671634674,0.2245008647441864,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537910521030426,0.4339261353015899,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.905789077281952,0.3411189913749695,0.2388047873973846,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904540538787842,0.3238867223262787,0.3076997399330139,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973538041114807,0.2301041632890701,1.0409109592437744,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,292.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496817797422409,1.0,1.0,0.0,1.0,-2.696234941482544,2.6962289810180664,5.840288395120297e-06,2.080350875854492,0.4559776484966278,0.4559776484966278,0.0,98.36636352539062,144.0,12219.8701171875,-0.0,1571.676025390625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063270926475525,1.0,0.0,0.0,0.8178166151046753,0.8178208470344543,4.4627785911188766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89092254638672,1895.4371337890625,0.0,526.716064453125,0.2934232950210571,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173893690109253,0.2481490671634674,0.2245008647441864,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.537910521030426,0.4339261353015899,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.905789077281952,0.3411189913749695,0.2388047873973846,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.8904540538787842,0.3238867223262787,0.3076997399330139,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973538041114807,0.2301041632890701,1.0409109592437744,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,292.6061096191406,297.2821655273437,287.1052551269531,1.0,0.496817797422409,1.0,1.0,0.0,1.0,-2.696234941482544,2.6962289810180664,5.840288395120297e-06,2.080350875854492,0.4559776484966278,0.4559776484966278,0.0,98.36636352539062,144.0,12219.8701171875,-0.0,1571.676025390625,1.0,283.1499938964844,286.6789245605469,290.7212219238281,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18767.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063270926475525,1.0,0.0,0.0,0.8178166151046753,0.8178208470344543,4.4627785911188766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.171875,0.0,45.89092254638672,1895.4371337890625,0.0,526.716064453125,0.2934232950210571,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944919466972351,0.249036967754364,0.2256230413913726,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535327136516571,0.4747759997844696,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816778063774109,0.3447383642196655,0.241563469171524,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.865058958530426,0.3250320255756378,0.3091121613979339,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743733525276184,0.2307459264993667,1.0455323457717896,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,292.58013916015625,297.2601013183594,287.234375,1.0,0.5132545828819275,1.0,1.0,0.0,1.0,-2.757232666015625,2.7572264671325684,6.107825356593821e-06,2.1275529861450195,0.4445099532604217,0.4445099532604217,0.0,110.49673461914062,147.0,12066.05078125,-0.0,1716.83251953125,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501594603061676,1.0,0.0,0.0,0.7812118530273438,0.781216025352478,4.0722191840814055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.722412109375,0.0,42.507118225097656,1895.4371337890625,0.0,511.837646484375,0.2878682613372803,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944919466972351,0.249036967754364,0.2256230413913726,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.535327136516571,0.4747759997844696,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816778063774109,0.3447383642196655,0.241563469171524,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.865058958530426,0.3250320255756378,0.3091121613979339,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743733525276184,0.2307459264993667,1.0455323457717896,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,292.58013916015625,297.2601013183594,287.234375,1.0,0.5132545828819275,1.0,1.0,0.0,1.0,-2.757232666015625,2.7572264671325684,6.107825356593821e-06,2.1275529861450195,0.4445099532604217,0.4445099532604217,0.0,110.49673461914062,147.0,12066.05078125,-0.0,1716.83251953125,1.0,283.1499938964844,286.7983703613281,290.687255859375,291.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18648.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501594603061676,1.0,0.0,0.0,0.7812118530273438,0.781216025352478,4.0722191840814055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.722412109375,0.0,42.507118225097656,1895.4371337890625,0.0,511.837646484375,0.2878682613372803,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778792381286621,0.2499960064888,0.2267960160970688,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984641671180724,0.5312121510505676,0.5043378472328186,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653951287269592,0.3484819531440735,0.2443989366292953,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476863503456116,0.3262827694416046,0.3106113970279693,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583735585212708,0.2313955724239349,1.0500590801239014,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,292.55572509765625,297.2340087890625,287.3490905761719,1.0,0.5259355306625366,1.0,1.0,0.0,1.0,-2.804762601852417,2.804756164550781,6.3215775298886e-06,2.1648526191711426,0.4341327548027038,0.4341327548027038,0.0,120.90812683105467,150.0,11898.58203125,-0.0,1838.7706298828125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983250498771667,1.0,0.0,0.0,0.7496122717857361,0.7496163249015808,3.749443777678607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23095703125,0.0,39.737911224365234,1895.4371337890625,0.0,501.8112182617188,0.2831745445728302,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778792381286621,0.2499960064888,0.2267960160970688,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984641671180724,0.5312121510505676,0.5043378472328186,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653951287269592,0.3484819531440735,0.2443989366292953,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476863503456116,0.3262827694416046,0.3106113970279693,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583735585212708,0.2313955724239349,1.0500590801239014,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,292.55572509765625,297.2340087890625,287.3490905761719,1.0,0.5259355306625366,1.0,1.0,0.0,1.0,-2.804762601852417,2.804756164550781,6.3215775298886e-06,2.1648526191711426,0.4341327548027038,0.4341327548027038,0.0,120.90812683105467,150.0,11898.58203125,-0.0,1838.7706298828125,1.0,283.1499938964844,286.9063415527344,290.6520080566406,291.5397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18548.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4983250498771667,1.0,0.0,0.0,0.7496122717857361,0.7496163249015808,3.749443777678607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.23095703125,0.0,39.737911224365234,1895.4371337890625,0.0,501.8112182617188,0.2831745445728302,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675056457519531,0.2504269778728485,0.2274339199066162,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868828058242798,0.5298423767089844,0.5029441714286804,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550242781639099,0.3503264486789703,0.2458710372447967,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370262384414673,0.3268735408782959,0.3114275634288788,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485753297805786,0.2316779196262359,1.052554488182068,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,292.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305052995681763,1.0,1.0,0.0,1.0,-2.809715032577514,2.809708595275879,6.344467692542821e-06,2.1689252853393555,0.4291373193264007,0.4291373193264007,0.0,127.23060607910156,150.0,11781.29296875,-0.0,1876.715576171875,1.0,283.1499938964844,286.9499816894531,290.6331481933594,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18510.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968828558921814,1.0,0.0,0.0,0.7351261377334595,0.7351301908493042,3.6059294217238864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.46923828125,0.0,38.52265548706055,1895.4371337890625,0.0,497.452880859375,0.28107750415802,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601121068000793,0.2508379220962524,0.2279939800500869,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774816632270812,0.5293651819229126,0.5022943615913391,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.847907543182373,0.3521669209003448,0.2472934275865554,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.829430878162384,0.3274534046649933,0.312171459197998,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416155338287354,0.2319614440202713,1.054735541343689,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,292.533203125,297.2249755859375,287.4283752441406,1.0,0.5343537926673889,1.0,1.0,0.0,1.0,-2.814830780029297,2.81482458114624,6.367620244418504e-06,2.172887086868286,0.4242413640022278,0.4242413640022278,0.0,132.321044921875,138.0,11666.900390625,-0.0,1909.2110595703125,1.0,283.1499938964844,286.9870910644531,290.6129455566406,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952885508537292,1.0,0.0,0.0,0.7212224006652832,0.7212264537811279,3.470818299433631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.856201171875,0.0,37.38882064819336,1895.4371337890625,0.0,492.68017578125,0.2791038155555725,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590727210044861,0.2516641020774841,0.2287729531526565,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752407073974608,0.5298072695732117,0.5023559927940369,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487059473991394,0.3558988273143768,0.2499057650566101,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284187912940979,0.32861989736557,0.3133111298084259,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404914498329163,0.2325724363327026,1.0576133728027344,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,292.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360323786735535,1.0,1.0,0.0,1.0,-2.8238112926483154,2.82380485534668,6.408470653695986e-06,2.179889917373657,0.414882481098175,0.414882481098175,0.0,133.8799285888672,126.0,11447.2421875,-0.0,1931.00830078125,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908618330955505,1.0,0.0,0.0,0.6953890323638916,0.6953930258750916,3.226629985420004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.288818359375,0.0,35.34911346435547,1895.4371337890625,0.0,479.6732482910156,0.2754892408847809,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590727210044861,0.2516641020774841,0.2287729531526565,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.9752407073974608,0.5298072695732117,0.5023559927940369,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487059473991394,0.3558988273143768,0.2499057650566101,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284187912940979,0.32861989736557,0.3133111298084259,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404914498329163,0.2325724363327026,1.0576133728027344,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,292.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360323786735535,1.0,1.0,0.0,1.0,-2.8238112926483154,2.82380485534668,6.408470653695986e-06,2.179889917373657,0.414882481098175,0.414882481098175,0.0,133.8799285888672,126.0,11447.2421875,-0.0,1931.00830078125,1.0,283.1499938964844,287.0561218261719,290.56903076171875,291.4312744140625,293.1499938964844,293.1499938964844,283.1499938964844,18425.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4908618330955505,1.0,0.0,0.0,0.6953890323638916,0.6953930258750916,3.226629985420004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.288818359375,0.0,35.34911346435547,1895.4371337890625,0.0,479.6732482910156,0.2754892408847809,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673320174217224,0.2525670230388641,0.2293834686279297,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845151305198668,0.5311542749404907,0.5032669901847839,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598296046257019,0.3597660064697265,0.2524279356002807,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369873762130737,0.3298490643501282,0.3142630755901336,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480122447013855,0.2332850098609924,1.0597904920578003,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,292.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341720581054688,1.0,1.0,0.0,1.0,-2.832432270050049,2.832425832748413,6.447764008044032e-06,2.1865923404693604,0.4061049818992615,0.4061049818992615,0.0,129.48089599609375,114.0,11241.9521484375,-0.0,1923.5784912109373,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847512245178222,1.0,0.0,0.0,0.6719971895217896,0.6720010638237,3.0132028427942714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.041748046875,0.0,33.57238006591797,1895.4371337890625,0.0,462.2952270507813,0.2722637951374054,1.0,0.0,3.0,1.0,0.0
