time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673320174217224,0.2525670230388641,0.2293834686279297,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845151305198668,0.5311542749404907,0.5032669901847839,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598296046257019,0.3597660064697265,0.2524279356002807,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369873762130737,0.3298490643501282,0.3142630755901336,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.7480122447013855,0.2332850098609924,1.0597904920578003,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,292.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341720581054688,1.0,1.0,0.0,1.0,-2.832432270050049,2.832425832748413,6.447764008044032e-06,2.1865923404693604,0.4061049818992615,0.4061049818992615,0.0,129.48089599609375,114.0,11241.9521484375,-0.0,1923.5784912109373,1.0,283.1499938964844,287.12066650390625,290.52703857421875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847512245178222,1.0,0.0,0.0,0.6719971895217896,0.6720010638237,3.0132028427942714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.041748046875,0.0,33.57238006591797,1895.4371337890625,0.0,462.2952270507813,0.2722637951374054,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.78242027759552,0.2535594701766968,0.2299527078866958,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329081416130066,0.5041583776473999,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787687420845032,0.363781988620758,0.2549586892127991,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525590896606445,0.3311564028263092,0.3151593804359436,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619780898094177,0.2341027408838272,1.061837911605835,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,292.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302643775939941,1.0,1.0,0.0,1.0,-2.840754985809326,2.8407485485076904,6.485931407951284e-06,2.1931169033050537,0.397919088602066,0.397919088602066,0.0,121.83006286621094,102.0,11051.9755859375,-0.0,1899.87060546875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777261614799499,1.0,0.0,0.0,0.6508601903915405,0.6508640646934509,2.8266294194168043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.8251953125,0.0,32.02027130126953,1895.4371337890625,0.0,443.1107177734375,0.2693783044815063,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.78242027759552,0.2535594701766968,0.2299527078866958,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329081416130066,0.5041583776473999,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787687420845032,0.363781988620758,0.2549586892127991,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525590896606445,0.3311564028263092,0.3151593804359436,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619780898094177,0.2341027408838272,1.061837911605835,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,292.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302643775939941,1.0,1.0,0.0,1.0,-2.840754985809326,2.8407485485076904,6.485931407951284e-06,2.1931169033050537,0.397919088602066,0.397919088602066,0.0,121.83006286621094,102.0,11051.9755859375,-0.0,1899.87060546875,1.0,283.1499938964844,287.18145751953125,290.4918518066406,291.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18340.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777261614799499,1.0,0.0,0.0,0.6508601903915405,0.6508640646934509,2.8266294194168043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.8251953125,0.0,32.02027130126953,1895.4371337890625,0.0,443.1107177734375,0.2693783044815063,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954080700874329,0.2545236647129059,0.2306114733219146,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364168882369995,0.4836468994617462,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956089615821838,0.3678312301635742,0.2576017379760742,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662116527557373,0.3324384093284607,0.3161488175392151,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742164731025696,0.234920471906662,1.0644292831420898,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,292.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237224102020264,1.0,1.0,0.0,1.0,-2.82440447807312,2.8243980407714844,6.412105449271621e-06,2.180777072906494,0.3900853991508484,0.3900853991508484,0.0,115.3177261352539,90.0,10835.4853515625,-0.0,1842.5482177734373,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705394804477691,1.0,0.0,0.0,0.631435751914978,0.6314395666122437,2.66042956553747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46435546875,0.0,30.642410278320312,1895.4371337890625,0.0,424.32275390625,0.2667688429355621,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954080700874329,0.2545236647129059,0.2306114733219146,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364168882369995,0.4836468994617462,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956089615821838,0.3678312301635742,0.2576017379760742,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662116527557373,0.3324384093284607,0.3161488175392151,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742164731025696,0.234920471906662,1.0644292831420898,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,292.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237224102020264,1.0,1.0,0.0,1.0,-2.82440447807312,2.8243980407714844,6.412105449271621e-06,2.180777072906494,0.3900853991508484,0.3900853991508484,0.0,115.3177261352539,90.0,10835.4853515625,-0.0,1842.5482177734373,1.0,283.1499938964844,287.2315368652344,290.4637451171875,291.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,18308.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705394804477691,1.0,0.0,0.0,0.631435751914978,0.6314395666122437,2.66042956553747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.46435546875,0.0,30.642410278320312,1895.4371337890625,0.0,424.32275390625,0.2667688429355621,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.8032702207565308,0.2549870610237121,0.2309071570634842,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393660664558411,0.4705731868743896,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.9057146906852722,0.3698601424694061,0.2589131891727447,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.874651312828064,0.3330647647380829,0.3166120946407318,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817654013633728,0.2353307008743286,1.065637707710266,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,292.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196486711502075,1.0,1.0,0.0,1.0,-2.8126490116119385,2.8126425743103027,6.358874088618904e-06,2.171715497970581,0.3862562775611877,0.3862562775611877,0.0,111.54417419433594,90.0,10726.197265625,-0.0,1806.0830078125,1.0,283.1499938964844,287.2518920898437,290.4512939453125,291.2565002441406,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668996334075928,1.0,0.0,0.0,0.6221554279327393,0.6221592426300049,2.5828031269270468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.40673828125,0.0,29.999738693237305,1895.4371337890625,0.0,415.1165161132813,0.2655466198921203,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120061159133911,0.2554423213005066,0.2311856001615524,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5429995656013489,0.4561693072319031,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917992353439331,0.3718965351581573,0.2602219879627228,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843691945075989,0.3336842060089111,0.3170589208602905,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904323935508728,0.2357474565505981,1.0668226480484009,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,292.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151422023773193,1.0,1.0,0.0,1.0,-2.7992093563079834,2.799202919006348,6.298258540482493e-06,2.1613423824310303,0.3824977874755859,0.3824977874755859,0.0,107.47596740722656,93.0,10617.5830078125,-0.0,1765.9288330078125,1.0,283.1499938964844,287.2708435058594,290.4396667480469,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631893932819366,1.0,0.0,0.0,0.6131735444068909,0.6131773591041565,2.5087668831247366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.468017578125,0.0,29.386005401611328,1895.4371337890625,0.0,405.9384460449219,0.2643766403198242,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233737349510193,0.2563879191875458,0.2318566143512725,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511811375617981,0.4378336369991302,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365320205688475,0.3760559260845184,0.2629622220993042,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978850841522217,0.3349609076976776,0.3180754780769348,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024484515190125,0.2366645038127899,1.0699771642684937,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,292.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105881094932556,1.0,1.0,0.0,1.0,-2.786264419555664,2.7862582206726074,6.239532467589015e-06,2.151066541671753,0.3753575980663299,0.3753575980663299,0.0,102.60118103027344,96.0,10433.4462890625,-0.0,1723.06591796875,1.0,283.1499938964844,287.31011962890625,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555752873420715,1.0,0.0,0.0,0.5963017344474792,0.5963055491447449,2.37260611157808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.870849609375,0.0,28.250638961791992,1895.4371337890625,0.0,387.7296752929688,0.2621994912624359,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233737349510193,0.2563879191875458,0.2318566143512725,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.5511811375617981,0.4378336369991302,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365320205688475,0.3760559260845184,0.2629622220993042,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978850841522217,0.3349609076976776,0.3180754780769348,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024484515190125,0.2366645038127899,1.0699771642684937,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,292.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105881094932556,1.0,1.0,0.0,1.0,-2.786264419555664,2.7862582206726074,6.239532467589015e-06,2.151066541671753,0.3753575980663299,0.3753575980663299,0.0,102.60118103027344,96.0,10433.4462890625,-0.0,1723.06591796875,1.0,283.1499938964844,287.31011962890625,290.419677734375,291.20025634765625,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555752873420715,1.0,0.0,0.0,0.5963017344474792,0.5963055491447449,2.37260611157808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.870849609375,0.0,28.250638961791992,1895.4371337890625,0.0,387.7296752929688,0.2621994912624359,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306698799133301,0.2573978900909424,0.2326516509056091,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590821504592896,0.4270386695861816,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949337899684906,0.3803468942642212,0.2658456563949585,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365097045898,0.3362958431243896,0.3192187547683716,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102572560310364,0.2376843690872192,1.073960542678833,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,292.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087012648582458,1.0,1.0,0.0,1.0,-2.783864736557007,2.78385853767395,6.2285967032948975e-06,2.1491246223449707,0.3688970506191253,0.3688970506191253,0.0,100.01235961914062,99.0,10283.990234375,-0.0,1707.1654052734375,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481388628482818,1.0,0.0,0.0,0.581272542476654,0.5812762975692749,2.2545147970731705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.218017578125,0.0,27.25481414794922,1895.4371337890625,0.0,370.7173156738281,0.2602684795856476,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306698799133301,0.2573978900909424,0.2326516509056091,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590821504592896,0.4270386695861816,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.949337899684906,0.3803468942642212,0.2658456563949585,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068365097045898,0.3362958431243896,0.3192187547683716,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.8102572560310364,0.2376843690872192,1.073960542678833,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,292.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087012648582458,1.0,1.0,0.0,1.0,-2.783864736557007,2.78385853767395,6.2285967032948975e-06,2.1491246223449707,0.3688970506191253,0.3688970506191253,0.0,100.01235961914062,99.0,10283.990234375,-0.0,1707.1654052734375,1.0,283.1499938964844,287.3547668457031,290.4065856933594,291.1729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481388628482818,1.0,0.0,0.0,0.581272542476654,0.5812762975692749,2.2545147970731705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.218017578125,0.0,27.25481414794922,1895.4371337890625,0.0,370.7173156738281,0.2602684795856476,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350538015365601,0.2584693729877472,0.2335502505302429,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663099884986877,0.4215050637722015,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577280282974244,0.3847666680812835,0.2688556313514709,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516474723816,0.3376920223236084,0.3204681277275085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387846410274505,1.078564167022705,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,292.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087890625,1.0,1.0,0.0,1.0,-2.7889392375946045,2.788933038711548,6.251252671063412e-06,2.1530089378356934,0.3631410598754883,0.3631410598754883,0.0,98.94264221191406,117.0,10162.50390625,-0.0,1709.7156982421875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417312443256378,1.0,0.0,0.0,0.5681151151657104,0.5681188702583313,2.1536058270044123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.736572265625,0.0,26.396045684814453,1895.4371337890625,0.0,356.6322326660156,0.2585877478122711,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350538015365601,0.2584693729877472,0.2335502505302429,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663099884986877,0.4215050637722015,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577280282974244,0.3847666680812835,0.2688556313514709,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912516474723816,0.3376920223236084,0.3204681277275085,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148139715194702,0.2387846410274505,1.078564167022705,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,292.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087890625,1.0,1.0,0.0,1.0,-2.7889392375946045,2.788933038711548,6.251252671063412e-06,2.1530089378356934,0.3631410598754883,0.3631410598754883,0.0,98.94264221191406,117.0,10162.50390625,-0.0,1709.7156982421875,1.0,283.1499938964844,287.4010314941406,290.4004211425781,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417312443256378,1.0,0.0,0.0,0.5681151151657104,0.5681188702583313,2.1536058270044123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.736572265625,0.0,26.396045684814453,1895.4371337890625,0.0,356.6322326660156,0.2585877478122711,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286712169647217,0.259634256362915,0.2346738576889038,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719736218452454,0.4341031610965729,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.389347493648529,0.2720858454704284,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904308557510376,0.3391914367675781,0.3219603896141052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.239976480603218,1.0843164920806885,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,292.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158768892288208,1.0,1.0,0.0,1.0,-2.817988157272339,2.817981719970703,6.38159735899535e-06,2.175180196762085,0.3581998348236084,0.3581998348236084,0.0,102.89043426513672,135.0,10089.8935546875,-0.0,1772.826416015625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369821846485138,1.0,0.0,0.0,0.5568743944168091,0.5568780899047852,2.0692262125976413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7578125,0.0,25.6698055267334,1895.4371337890625,0.0,346.5160827636719,0.2571512162685394,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286712169647217,0.259634256362915,0.2346738576889038,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719736218452454,0.4341031610965729,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517122507095336,0.389347493648529,0.2720858454704284,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904308557510376,0.3391914367675781,0.3219603896141052,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084335923194885,0.239976480603218,1.0843164920806885,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,292.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158768892288208,1.0,1.0,0.0,1.0,-2.817988157272339,2.817981719970703,6.38159735899535e-06,2.175180196762085,0.3581998348236084,0.3581998348236084,0.0,102.89043426513672,135.0,10089.8935546875,-0.0,1772.826416015625,1.0,283.1499938964844,287.45068359375,290.39764404296875,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18167.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369821846485138,1.0,0.0,0.0,0.5568743944168091,0.5568780899047852,2.0692262125976413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.7578125,0.0,25.6698055267334,1895.4371337890625,0.0,346.5160827636719,0.2571512162685394,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224862813949585,0.2602498531341553,0.2353177666664123,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737165808677673,0.4459097683429718,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444493055343628,0.3916979730129242,0.2737829685211181,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.896793782711029,0.3399812281131744,0.3227982521057129,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.801903247833252,0.2405893951654434,1.0875537395477295,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,292.45001220703125,297.3957214355469,287.9361877441406,1.0,0.5213157534599304,1.0,1.0,0.0,1.0,-2.839881420135498,2.8398749828338623,6.4811238189577125e-06,2.1920714378356934,0.3561008274555206,0.3561008274555206,0.0,106.48777770996094,135.0,10070.0849609375,-0.0,1824.1964111328125,1.0,283.1499938964844,287.478271484375,290.39697265625,291.1418151855469,293.1499938964844,293.1499938964844,283.1499938964844,18151.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352990984916687,1.0,0.0,0.0,0.552094042301178,0.552097737789154,2.033853263583296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.3564453125,0.0,25.361093521118164,1895.4371337890625,0.0,342.9941711425781,0.2565317749977112,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149814009666443,0.2608819901943207,0.236005812883377,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747108459472656,0.4604194462299347,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352207779884338,0.3940817415714264,0.275526225566864,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878306150436401,0.340794175863266,0.3236880004405975,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.793990433216095,0.2412022650241851,1.0909452438354492,287.9676513671875,288.2980041503906,291.45001220703125,287.4109802246094,292.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277512669563293,1.0,1.0,0.0,1.0,-2.865381956100464,2.865375280380249,6.598088475584518e-06,2.2117769718170166,0.3542458713054657,0.3542458713054657,0.0,110.96784973144533,153.0,10059.1318359375,-0.0,1886.37890625,1.0,283.1499938964844,287.5065612792969,290.39654541015625,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340942502021789,1.0,0.0,0.0,0.5478609204292297,0.5478646159172058,2.002783894283766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.4208984375,0.0,25.087570190429688,1895.4371337890625,0.0,340.4927673339844,0.2559778392314911,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796870231628418,0.262174516916275,0.2374851554632187,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745896697044373,0.4954043924808502,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136649966239928,0.3989232778549194,0.2791251242160797,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867783784866333,0.3424731791019439,0.3255974948406219,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.77606600522995,0.2424036413431167,1.09801185131073,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,292.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896032333374,1.0,1.0,0.0,1.0,-2.9243156909942627,2.924309015274048,6.872550784464693e-06,2.2573816776275635,0.3512444198131561,0.3512444198131561,0.0,122.17324829101562,156.0,10059.31640625,-0.0,2038.30322265625,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330179691314697,1.0,0.0,0.0,0.5409632921218872,0.5409669280052185,1.9526707362160778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.958740234375,0.0,24.64031219482422,1895.4371337890625,0.0,338.2720642089844,0.2550585567951202,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.796870231628418,0.262174516916275,0.2374851554632187,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745896697044373,0.4954043924808502,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136649966239928,0.3989232778549194,0.2791251242160797,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.867783784866333,0.3424731791019439,0.3255974948406219,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.77606600522995,0.2424036413431167,1.09801185131073,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,292.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896032333374,1.0,1.0,0.0,1.0,-2.9243156909942627,2.924309015274048,6.872550784464693e-06,2.2573816776275635,0.3512444198131561,0.3512444198131561,0.0,122.17324829101562,156.0,10059.31640625,-0.0,2038.30322265625,1.0,283.1499938964844,287.5629272460937,290.39569091796875,291.1386108398437,293.1499938964844,293.1499938964844,283.1499938964844,18105.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330179691314697,1.0,0.0,0.0,0.5409632921218872,0.5409669280052185,1.9526707362160778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.958740234375,0.0,24.64031219482422,1895.4371337890625,0.0,338.2720642089844,0.2550585567951202,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840144634246826,0.2634256482124328,0.2388930916786193,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727081894874573,0.522544801235199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004353880882263,0.4037751257419586,0.2827067673206329,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542527556419373,0.3441444337368011,0.3274641931056976,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637855410575867,0.2435085177421569,1.10444438457489,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,292.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547531247138977,1.0,1.0,0.0,1.0,-2.972933053970337,2.972925901412964,7.103981715772534e-06,2.295351028442383,0.3489943444728851,0.3489943444728851,0.0,131.48143005371094,159.0,10060.0556640625,-0.0,2168.283935546875,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433393120765686,1.0,0.0,0.0,0.535828173160553,0.5358318090438843,1.9157750941189988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.478271484375,0.0,24.306873321533203,1895.4371337890625,0.0,339.0446472167969,0.2543628215789795,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840144634246826,0.2634256482124328,0.2388930916786193,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727081894874573,0.522544801235199,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.9004353880882263,0.4037751257419586,0.2827067673206329,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542527556419373,0.3441444337368011,0.3274641931056976,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637855410575867,0.2435085177421569,1.10444438457489,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,292.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547531247138977,1.0,1.0,0.0,1.0,-2.972933053970337,2.972925901412964,7.103981715772534e-06,2.295351028442383,0.3489943444728851,0.3489943444728851,0.0,131.48143005371094,159.0,10060.0556640625,-0.0,2168.283935546875,1.0,283.1499938964844,287.6129150390625,290.3934631347656,291.1380615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433393120765686,1.0,0.0,0.0,0.535828173160553,0.5358318090438843,1.9157750941189988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.478271484375,0.0,24.306873321533203,1895.4371337890625,0.0,339.0446472167969,0.2543628215789795,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743752598762512,0.2646025419235229,0.2402012646198272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983965158462524,0.5706368088722229,0.5411494374275208,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913936614990234,0.4085933864116668,0.2862403094768524,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443244695663452,0.3457665741443634,0.3292523622512817,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546833157539368,0.2445312142372131,1.1102877855300903,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,292.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643378496170044,1.0,1.0,0.0,1.0,-3.0105321407318115,3.01052474975586,7.285801530088065e-06,2.32480525970459,0.3472568094730377,0.3472568094730377,0.0,139.3601531982422,162.0,10058.875,-0.0,2274.857177734375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344851374626159,1.0,0.0,0.0,0.5319017171859741,0.5319054126739502,1.887801381883492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.947998046875,0.0,24.054033279418945,1895.4371337890625,0.0,341.302490234375,0.2538347542285919,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743752598762512,0.2646025419235229,0.2402012646198272,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438293457031,0.9983965158462524,0.5706368088722229,0.5411494374275208,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913936614990234,0.4085933864116668,0.2862403094768524,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443244695663452,0.3457665741443634,0.3292523622512817,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546833157539368,0.2445312142372131,1.1102877855300903,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,292.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643378496170044,1.0,1.0,0.0,1.0,-3.0105321407318115,3.01052474975586,7.285801530088065e-06,2.32480525970459,0.3472568094730377,0.3472568094730377,0.0,139.3601531982422,162.0,10058.875,-0.0,2274.857177734375,1.0,283.1499938964844,287.6513061523437,290.3880615234375,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344851374626159,1.0,0.0,0.0,0.5319017171859741,0.5319054126739502,1.887801381883492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.947998046875,0.0,24.054033279418945,1895.4371337890625,0.0,341.302490234375,0.2538347542285919,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633763551712036,0.2656209766864776,0.2414462715387344,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857736229896544,0.5700486898422241,0.5404613018035889,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805949091911316,0.4132962226867676,0.2897550463676452,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331011533737183,0.3472508490085602,0.3309950232505798,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444261312484741,0.2454301118850708,1.115922451019287,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,292.45001220703125,297.3242492675781,288.1706237792969,1.0,0.57108074426651,1.0,1.0,0.0,1.0,-3.0240869522094727,3.0240795612335205,7.351980457315221e-06,2.3354525566101074,0.3457351326942444,0.3457351326942444,0.0,147.88265991210938,165.0,10034.8037109375,-0.0,2343.421875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355184435844421,1.0,0.0,0.0,0.528633177280426,0.5286368131637573,1.8646712618419773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.845458984375,0.0,23.849348068237305,1895.4371337890625,0.0,343.4512634277344,0.2534162402153015,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633763551712036,0.2656209766864776,0.2414462715387344,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857736229896544,0.5700486898422241,0.5404613018035889,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805949091911316,0.4132962226867676,0.2897550463676452,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331011533737183,0.3472508490085602,0.3309950232505798,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.7444261312484741,0.2454301118850708,1.115922451019287,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,292.45001220703125,297.3242492675781,288.1706237792969,1.0,0.57108074426651,1.0,1.0,0.0,1.0,-3.0240869522094727,3.0240795612335205,7.351980457315221e-06,2.3354525566101074,0.3457351326942444,0.3457351326942444,0.0,147.88265991210938,165.0,10034.8037109375,-0.0,2343.421875,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.1264953613281,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355184435844421,1.0,0.0,0.0,0.528633177280426,0.5286368131637573,1.8646712618419773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.845458984375,0.0,23.849348068237305,1895.4371337890625,0.0,343.4512634277344,0.2534162402153015,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597690224647522,0.2660985589027405,0.2419913560152053,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.981212079524994,0.5703323483467102,0.5406995415687561,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.8773912787437439,0.415631353855133,0.2914629578590393,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294286727905273,0.3479633629322052,0.3317891061306,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.7410770058631897,0.2458631247282028,1.1184282302856443,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,292.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738728046417236,1.0,1.0,0.0,1.0,-3.031048536300659,3.031041145324707,7.385936442005914e-06,2.3408572673797607,0.3450594544410705,0.3450594544410705,0.0,151.11248779296875,165.0,10025.921875,-0.0,2372.85205078125,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.12078857421875,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435797780752182,1.0,0.0,0.0,0.5271804928779602,0.5271841287612915,1.8544371371831403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.86865234375,0.0,23.7595272064209,1895.4371337890625,0.0,344.0343017578125,0.253234714269638,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568958401679993,0.2665643692016601,0.2425067275762558,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774414896965028,0.5708034634590149,0.5411522388458252,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750447630882263,0.417965292930603,0.2931549549102783,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264971375465393,0.3486624658107757,0.3325510919094085,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384104132652283,0.2462898343801498,1.1208168268203735,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,292.45001220703125,297.322265625,288.1913452148437,1.0,0.5764063596725464,1.0,1.0,0.0,1.0,-3.038033962249756,3.038026571273804,7.420083875331329e-06,2.3462793827056885,0.3444464206695556,0.3444464206695556,0.0,153.90234375,168.0,10018.529296875,-0.0,2400.173828125,1.0,283.1499938964844,287.6937255859375,290.36798095703125,291.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358884394168854,1.0,0.0,0.0,0.5258630514144897,0.525866687297821,1.8451801864216577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.240966796875,0.0,23.678165435791016,1895.4371337890625,0.0,344.2236633300781,0.2530700862407684,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525320053100586,0.2674732804298401,0.2434806227684021,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714646935462952,0.572009801864624,0.542368471622467,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719708919525146,0.4226422905921936,0.296516478061676,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220207095146179,0.3500319719314575,0.3340099453926086,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575954437256,0.247136577963829,1.1253801584243774,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,292.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809462666511536,1.0,1.0,0.0,1.0,-3.051948070526123,3.051940441131592,7.488320079573896e-06,2.357073307037353,0.3433932960033417,0.3433932960033417,0.0,158.6082305908203,171.0,10007.61328125,-0.0,2450.515625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356508553028106,1.0,0.0,0.0,0.5235981941223145,0.5236018300056458,1.8293203396524405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.277099609375,0.0,23.53830909729004,1895.4371337890625,0.0,343.7275085449219,0.2527860999107361,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525320053100586,0.2674732804298401,0.2434806227684021,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714646935462952,0.572009801864624,0.542368471622467,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719708919525146,0.4226422905921936,0.296516478061676,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.8220207095146179,0.3500319719314575,0.3340099453926086,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575954437256,0.247136577963829,1.1253801584243774,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,292.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809462666511536,1.0,1.0,0.0,1.0,-3.051948070526123,3.051940441131592,7.488320079573896e-06,2.357073307037353,0.3433932960033417,0.3433932960033417,0.0,158.6082305908203,171.0,10007.61328125,-0.0,2450.515625,1.0,283.1499938964844,287.7094421386719,290.35723876953125,291.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356508553028106,1.0,0.0,0.0,0.5235981941223145,0.5236018300056458,1.8293203396524405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.277099609375,0.0,23.53830909729004,1895.4371337890625,0.0,343.7275085449219,0.2527860999107361,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492740154266357,0.2683580219745636,0.2444042563438415,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667750597000122,0.5733535885810852,0.5437361598014832,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701968789100647,0.42733895778656,0.2998688817024231,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186494708061218,0.3513719439506531,0.3354098796844482,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313305735588074,0.2479784190654754,1.129785418510437,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,292.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850292444229126,1.0,1.0,0.0,1.0,-3.065712213516236,3.065704584121704,7.556102445960278e-06,2.367739677429199,0.3425531685352325,0.3425531685352325,0.0,162.58160400390625,174.0,10001.38671875,-0.0,2497.171630859375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351689219474792,1.0,0.0,0.0,0.5217843055725098,0.5217879414558411,1.8166677051567603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.998291015625,0.0,23.426063537597656,1895.4371337890625,0.0,342.7231140136719,0.252556711435318,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492740154266357,0.2683580219745636,0.2444042563438415,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667750597000122,0.5733535885810852,0.5437361598014832,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701968789100647,0.42733895778656,0.2998688817024231,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186494708061218,0.3513719439506531,0.3354098796844482,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313305735588074,0.2479784190654754,1.129785418510437,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,292.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850292444229126,1.0,1.0,0.0,1.0,-3.065712213516236,3.065704584121704,7.556102445960278e-06,2.367739677429199,0.3425531685352325,0.3425531685352325,0.0,162.58160400390625,174.0,10001.38671875,-0.0,2497.171630859375,1.0,283.1499938964844,287.7234191894531,290.3484191894531,291.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351689219474792,1.0,0.0,0.0,0.5217843055725098,0.5217879414558411,1.8166677051567603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.998291015625,0.0,23.426063537597656,1895.4371337890625,0.0,342.7231140136719,0.252556711435318,1.0,0.0,3.0,1.0,0.0
