time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466122508049011,0.2692188322544098,0.2452917844057083,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962788701057434,0.5747349262237549,0.5451412200927734,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691242933273315,0.43205526471138,0.3032233119010925,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158693909645081,0.3526867032051086,0.3367697298526764,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288534045219421,0.2488092482089996,1.1340734958648682,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,292.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888433456420898,1.0,1.0,0.0,1.0,-3.079291343688965,3.0792837142944336,7.623241344845155e-06,2.378249406814575,0.3419046103954315,0.3419046103954315,0.0,166.15150451660156,177.0,9999.3447265625,-0.0,2541.742431640625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347728192806244,1.0,0.0,0.0,0.520371675491333,0.5203753113746643,1.8068444518348773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.220458984375,0.0,23.33816719055176,1895.4371337890625,0.0,341.8995056152344,0.2523753643035888,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466122508049011,0.2692188322544098,0.2452917844057083,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962788701057434,0.5747349262237549,0.5451412200927734,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691242933273315,0.43205526471138,0.3032233119010925,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158693909645081,0.3526867032051086,0.3367697298526764,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288534045219421,0.2488092482089996,1.1340734958648682,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,292.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888433456420898,1.0,1.0,0.0,1.0,-3.079291343688965,3.0792837142944336,7.623241344845155e-06,2.378249406814575,0.3419046103954315,0.3419046103954315,0.0,166.15150451660156,177.0,9999.3447265625,-0.0,2541.742431640625,1.0,283.1499938964844,287.7357788085937,290.3414306640625,291.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,18020.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347728192806244,1.0,0.0,0.0,0.520371675491333,0.5203753113746643,1.8068444518348773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.220458984375,0.0,23.33816719055176,1895.4371337890625,0.0,341.8995056152344,0.2523753643035888,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442826628684998,0.2700535356998443,0.2461484372615814,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591860175132751,0.5761080980300903,0.5465386509895325,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684412240982056,0.436788409948349,0.3065833449363708,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134112358093262,0.3539769649505615,0.3380980193614959,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266792058944702,0.2496250718832016,1.1382580995559692,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,292.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924926400184631,1.0,1.0,0.0,1.0,-3.0926687717437744,3.092661142349243,7.689639460295439e-06,2.3885889053344727,0.3414280414581299,0.3414280414581299,0.0,169.50070190429688,180.0,10001.044921875,-0.0,2585.121337890625,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346293807029724,1.0,0.0,0.0,0.5193164944648743,0.5193201303482056,1.7995242629353925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.715087890625,0.0,23.27182006835937,1895.4371337890625,0.0,341.6016845703125,0.2522364556789398,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442826628684998,0.2700535356998443,0.2461484372615814,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591860175132751,0.5761080980300903,0.5465386509895325,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684412240982056,0.436788409948349,0.3065833449363708,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134112358093262,0.3539769649505615,0.3380980193614959,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266792058944702,0.2496250718832016,1.1382580995559692,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,292.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924926400184631,1.0,1.0,0.0,1.0,-3.0926687717437744,3.092661142349243,7.689639460295439e-06,2.3885889053344727,0.3414280414581299,0.3414280414581299,0.0,169.50070190429688,180.0,10001.044921875,-0.0,2585.121337890625,1.0,283.1499938964844,287.7467041015625,290.3354187011719,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,18015.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346293807029724,1.0,0.0,0.0,0.5193164944648743,0.5193201303482056,1.7995242629353925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.715087890625,0.0,23.27182006835937,1895.4371337890625,0.0,341.6016845703125,0.2522364556789398,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431966066360474,0.2704605758190155,0.2465659081935882,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.957471489906311,0.5767846703529358,0.5472277402877808,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681913614273071,0.4391604959964752,0.3082658648490906,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122553825378418,0.3546128571033478,0.3387516140937805,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256625890731812,0.250026524066925,1.140313744544983,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,292.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942742228507996,1.0,1.0,0.0,1.0,-3.0992791652679443,3.099271535873413,7.722542250121478e-06,2.3936924934387207,0.3412484526634216,0.3412484526634216,0.0,171.12551879882812,180.0,10003.169921875,-0.0,2606.524658203125,1.0,283.1499938964844,287.75164794921875,290.3325500488281,291.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,18013.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346606731414795,1.0,0.0,0.0,0.5189103484153748,0.518913984298706,1.7967105137017825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.37255859375,0.0,23.24593162536621,1895.4371337890625,0.0,341.6666259765625,0.2521813809871673,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421475052833557,0.270860493183136,0.2469763457775116,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557953476905824,0.5774523615837097,0.5479084253311157,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679841160774231,0.4415358603000641,0.3099500834941864,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8111318945884705,0.3552424311637878,0.3393985629081726,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246782183647156,0.2504233717918396,1.1423455476760864,288.26727294921875,288.2980041503906,291.45001220703125,287.3291320800781,292.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960335731506348,1.0,1.0,0.0,1.0,-3.1058366298675537,3.105828762054444,7.755240403639618e-06,2.3987510204315186,0.3411050736904144,0.3411050736904144,0.0,172.72865295410156,183.0,10006.0791015625,-0.0,2627.793212890625,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18011.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347526729106903,1.0,0.0,0.0,0.5185787081718445,0.5185823440551758,1.7944147501225416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.272216796875,0.0,23.224506378173828,1895.4371337890625,0.0,341.8576354980469,0.2521350681781769,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401316165924072,0.27163827419281,0.2477761507034301,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525225162506104,0.5787570476531982,0.54924076795578,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676639199256897,0.4462956488132477,0.3133236765861511,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089507818222046,0.3564820885658264,0.3406727015972137,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227787375450134,0.251202255487442,1.1463369131088257,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,292.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994971394538879,1.0,1.0,0.0,1.0,-3.1187868118286133,3.118778944015503,7.819991878932342e-06,2.4087300300598145,0.3409201204776764,0.3409201204776764,0.0,175.8908233642578,186.0,10014.099609375,-0.0,2670.017822265625,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350813329219818,1.0,0.0,0.0,0.5181248784065247,0.518128514289856,1.7912755723159535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.736328125,0.0,23.19416046142578,1895.4371337890625,0.0,342.54083251953125,0.2520671188831329,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7401316165924072,0.27163827419281,0.2477761507034301,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525225162506104,0.5787570476531982,0.54924076795578,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.8676639199256897,0.4462956488132477,0.3133236765861511,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089507818222046,0.3564820885658264,0.3406727015972137,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7227787375450134,0.251202255487442,1.1463369131088257,288.2781677246094,288.2980041503906,291.45001220703125,287.3222045898437,292.45001220703125,297.3252868652344,288.27862548828125,1.0,0.5994971394538879,1.0,1.0,0.0,1.0,-3.1187868118286133,3.118778944015503,7.819991878932342e-06,2.4087300300598145,0.3409201204776764,0.3409201204776764,0.0,175.8908233642578,186.0,10014.099609375,-0.0,2670.017822265625,1.0,283.1499938964844,287.7646789550781,290.32379150390625,291.06884765625,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350813329219818,1.0,0.0,0.0,0.5181248784065247,0.518128514289856,1.7912755723159535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.736328125,0.0,23.19416046142578,1895.4371337890625,0.0,342.54083251953125,0.2520671188831329,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381952404975891,0.2723869979381561,0.2485489845275879,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493198394775392,0.5800182819366455,0.5505322217941284,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674331307411194,0.4510664343833923,0.3167038857936859,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068234920501709,0.3576959073543548,0.3419215083122253,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209414839744568,0.2519611418247223,1.150234580039978,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,292.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029008030891418,1.0,1.0,0.0,1.0,-3.1315205097198486,3.1315126419067383,7.883887519710697e-06,2.418527126312256,0.340855985879898,0.340855985879898,0.0,179.01712036132812,189.0,10024.7255859375,-0.0,2711.941162109375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355424642562866,1.0,0.0,0.0,0.51791912317276,0.5179227590560913,1.7898530657589617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.978759765625,0.0,23.17860412597656,1895.4371337890625,0.0,343.5013732910156,0.2520282864570617,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381952404975891,0.2723869979381561,0.2485489845275879,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.9493198394775392,0.5800182819366455,0.5505322217941284,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8674331307411194,0.4510664343833923,0.3167038857936859,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.8068234920501709,0.3576959073543548,0.3419215083122253,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.7209414839744568,0.2519611418247223,1.150234580039978,288.2879333496094,288.2980041503906,291.45001220703125,287.3153991699219,292.45001220703125,297.3257751464844,288.2883605957031,1.0,0.6029008030891418,1.0,1.0,0.0,1.0,-3.1315205097198486,3.1315126419067383,7.883887519710697e-06,2.418527126312256,0.340855985879898,0.340855985879898,0.0,179.01712036132812,189.0,10024.7255859375,-0.0,2711.941162109375,1.0,283.1499938964844,287.77203369140625,290.3176574707031,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18004.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355424642562866,1.0,0.0,0.0,0.51791912317276,0.5179227590560913,1.7898530657589617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.978759765625,0.0,23.17860412597656,1895.4371337890625,0.0,343.5013732910156,0.2520282864570617,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363156676292419,0.2731059789657593,0.2492947727441787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461625218391418,0.5812327265739441,0.5517799258232117,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.867266058921814,0.4558474719524383,0.3200906813144684,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047263026237488,0.3588829040527344,0.3431447446346283,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191433310508728,0.2526991665363312,1.1540371179580688,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,292.45001220703125,297.326171875,288.2970275878906,1.0,0.606252908706665,1.0,1.0,0.0,1.0,-3.1440320014953613,3.144023895263672,7.946885489218403e-06,2.428138732910156,0.3409013152122497,0.3409013152122497,0.0,182.1231689453125,192.0,10037.7060546875,-0.0,2753.621337890625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360889196395874,1.0,0.0,0.0,0.5179378390312195,0.5179414749145508,1.789982206901186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.924560546875,0.0,23.176408767700195,1895.4371337890625,0.0,344.642822265625,0.2520157992839813,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363156676292419,0.2731059789657593,0.2492947727441787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461625218391418,0.5812327265739441,0.5517799258232117,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.867266058921814,0.4558474719524383,0.3200906813144684,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8047263026237488,0.3588829040527344,0.3431447446346283,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7191433310508728,0.2526991665363312,1.1540371179580688,288.2966613769531,288.2980041503906,291.45001220703125,287.30859375,292.45001220703125,297.326171875,288.2970275878906,1.0,0.606252908706665,1.0,1.0,0.0,1.0,-3.1440320014953613,3.144023895263672,7.946885489218403e-06,2.428138732910156,0.3409013152122497,0.3409013152122497,0.0,182.1231689453125,192.0,10037.7060546875,-0.0,2753.621337890625,1.0,283.1499938964844,287.77838134765625,290.3113098144531,291.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360889196395874,1.0,0.0,0.0,0.5179378390312195,0.5179414749145508,1.789982206901186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.924560546875,0.0,23.176408767700195,1895.4371337890625,0.0,344.642822265625,0.2520157992839813,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344797849655151,0.2737959325313568,0.2500143945217132,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430387020111084,0.5823997259140015,0.552983283996582,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671475648880005,0.4606381058692932,0.323483794927597,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026723861694336,0.3600432872772217,0.344342827796936,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173699140548706,0.2534164190292358,1.157746195793152,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,292.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095593571662903,1.0,1.0,0.0,1.0,-3.156323909759521,3.156315803527832,8.008989425434265e-06,2.437568187713623,0.341042548418045,0.341042548418045,0.0,185.2181701660156,195.0,10052.7412109375,-0.0,2795.099853515625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366970062255859,1.0,0.0,0.0,0.518153190612793,0.5181568264961243,1.7914711492039714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.489013671875,0.0,23.1859188079834,1895.4371337890625,0.0,345.9170227050781,0.2520263791084289,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7344797849655151,0.2737959325313568,0.2500143945217132,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9430387020111084,0.5823997259140015,0.552983283996582,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671475648880005,0.4606381058692932,0.323483794927597,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8026723861694336,0.3600432872772217,0.344342827796936,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.7173699140548706,0.2534164190292358,1.157746195793152,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,292.45001220703125,297.3264465332031,288.3047180175781,1.0,0.6095593571662903,1.0,1.0,0.0,1.0,-3.156323909759521,3.156315803527832,8.008989425434265e-06,2.437568187713623,0.341042548418045,0.341042548418045,0.0,185.2181701660156,195.0,10052.7412109375,-0.0,2795.099853515625,1.0,283.1499938964844,287.7839050292969,290.3048400878906,291.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366970062255859,1.0,0.0,0.0,0.518153190612793,0.5181568264961243,1.7914711492039714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.489013671875,0.0,23.1859188079834,1895.4371337890625,0.0,345.9170227050781,0.2520263791084289,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7335753440856934,0.2741295993328094,0.2503640651702881,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.9414874911308287,0.582964301109314,0.5535673499107361,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671040534973145,0.4630370438098907,0.3251827657222748,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8016615509986877,0.3606129884719848,0.3449320197105407,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7164891958236694,0.2537668645381927,1.1595643758773804,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,292.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111958026885986,1.0,1.0,0.0,1.0,-3.162383794784546,3.1623756885528564,8.039684871619102e-06,2.442212581634521,0.3411471545696258,0.3411471545696258,0.0,186.76272583007807,195.0,10060.984375,-0.0,2815.7587890625,1.0,283.1499938964844,287.7863464355469,290.3016052246094,291.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17997.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370230734348297,1.0,0.0,0.0,0.5183306336402893,0.5183342695236206,1.792698434144313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.99072265625,0.0,23.194828033447266,1895.4371337890625,0.0,346.6020202636719,0.2520398497581482,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326788306236267,0.2744562923908233,0.2507075071334839,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.9399431943893432,0.5835169553756714,0.5541403293609619,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670694828033447,0.4654381275177002,0.3268831968307495,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8006605505943298,0.361176073551178,0.3455150425434112,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7156111598014832,0.2541122138500213,1.1613596677780151,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,292.45001220703125,297.32666015625,288.3115539550781,1.0,0.6128219366073608,1.0,1.0,0.0,1.0,-3.1683897972106934,3.168381929397583,8.070158401096705e-06,2.446812868118286,0.3412713408470154,0.3412713408470154,0.0,188.3062438964844,198.0,10069.64453125,-0.0,2836.3740234375,1.0,283.1499938964844,287.7886047363281,290.29833984375,291.04766845703125,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373631477355957,1.0,0.0,0.0,0.5185484290122986,0.5185520648956299,1.7942051400154924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.618408203125,0.0,23.206138610839844,1895.4371337890625,0.0,347.3177795410156,0.2520580887794494,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309074997901917,0.2750885188579559,0.2513754665851593,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368754625320436,0.5845855474472046,0.5552520751953125,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670257925987244,0.470246821641922,0.3302884399890899,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986863255500793,0.3622821867465973,0.3466622531414032,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138600945472717,0.254787415266037,1.1648815870285034,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,292.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160438060760498,1.0,1.0,0.0,1.0,-3.1802382469177246,3.180230140686035,8.130424248520285e-06,2.4558804035186768,0.3415749073028564,0.3415749073028564,0.0,191.39064025878903,201.0,10088.1337890625,-0.0,2877.4658203125,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380872249603271,1.0,0.0,0.0,0.5190977454185486,0.5191013813018799,1.7980086752800162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.224609375,0.0,23.23554992675781,1895.4371337890625,0.0,348.84619140625,0.2521079182624817,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309074997901917,0.2750885188579559,0.2513754665851593,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368754625320436,0.5845855474472046,0.5552520751953125,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.8670257925987244,0.470246821641922,0.3302884399890899,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7986863255500793,0.3622821867465973,0.3466622531414032,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138600945472717,0.254787415266037,1.1648815870285034,288.3173522949219,288.2980041503906,291.45001220703125,287.2881164550781,292.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160438060760498,1.0,1.0,0.0,1.0,-3.1802382469177246,3.180230140686035,8.130424248520285e-06,2.4558804035186768,0.3415749073028564,0.3415749073028564,0.0,191.39064025878903,201.0,10088.1337890625,-0.0,2877.4658203125,1.0,283.1499938964844,287.7926025390625,290.2917175292969,291.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,17993.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380872249603271,1.0,0.0,0.0,0.5190977454185486,0.5191013813018799,1.7980086752800162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.224609375,0.0,23.23554992675781,1895.4371337890625,0.0,348.84619140625,0.2521079182624817,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291625142097473,0.2756942212581634,0.2520197331905365,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338383674621582,0.5856072306632996,0.556320071220398,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.867013156414032,0.4750639796257019,0.3336993753910064,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967477440834045,0.3633626997470855,0.3477855920791626,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121118307113647,0.2554429769515991,1.16831636428833,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,292.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192273497581482,1.0,1.0,0.0,1.0,-3.1918790340423584,3.19187068939209,8.189833351934794e-06,2.464780807495117,0.3419426381587982,0.3419426381587982,0.0,194.4727935791016,204.0,10107.974609375,-0.0,2918.392578125,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388690292835235,1.0,0.0,0.0,0.5197798013687134,0.5197834372520447,1.8027366266437642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23046875,0.0,23.27289581298828,1895.4371337890625,0.0,350.5033569335937,0.2521734535694122,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291625142097473,0.2756942212581634,0.2520197331905365,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.9338383674621582,0.5856072306632996,0.556320071220398,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.867013156414032,0.4750639796257019,0.3336993753910064,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967477440834045,0.3633626997470855,0.3477855920791626,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7121118307113647,0.2554429769515991,1.16831636428833,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,292.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192273497581482,1.0,1.0,0.0,1.0,-3.1918790340423584,3.19187068939209,8.189833351934794e-06,2.464780807495117,0.3419426381587982,0.3419426381587982,0.0,194.4727935791016,204.0,10107.974609375,-0.0,2918.392578125,1.0,283.1499938964844,287.7959899902344,290.2850341796875,291.0372619628906,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4388690292835235,1.0,0.0,0.0,0.5197798013687134,0.5197834372520447,1.8027366266437642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.23046875,0.0,23.27289581298828,1895.4371337890625,0.0,350.5033569335937,0.2521734535694122,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274394631385803,0.2762726247310638,0.2526396512985229,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.93083393573761,0.586579442024231,0.5573421120643616,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670298457145691,0.4798897504806518,0.3371161520481109,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948421835899353,0.3644165098667145,0.3488839268684387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710360586643219,0.2560782432556152,1.1716609001159668,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,292.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223717331886292,1.0,1.0,0.0,1.0,-3.203303813934326,3.2032954692840576,8.248334779636934e-06,2.473510503768921,0.342369794845581,0.342369794845581,0.0,197.55259704589844,207.0,10129.060546875,-0.0,2959.125732421875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397090375423431,1.0,0.0,0.0,0.5205854177474976,0.5205890536308289,1.808329130881248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.594970703125,0.0,23.317651748657227,1895.4371337890625,0.0,352.2919616699219,0.2522536218166351,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7274394631385803,0.2762726247310638,0.2526396512985229,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.93083393573761,0.586579442024231,0.5573421120643616,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.8670298457145691,0.4798897504806518,0.3371161520481109,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.7948421835899353,0.3644165098667145,0.3488839268684387,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.710360586643219,0.2560782432556152,1.1716609001159668,288.3275451660156,288.2980041503906,291.45001220703125,287.2739562988281,292.45001220703125,297.3267822265625,288.3277587890625,1.0,0.6223717331886292,1.0,1.0,0.0,1.0,-3.203303813934326,3.2032954692840576,8.248334779636934e-06,2.473510503768921,0.342369794845581,0.342369794845581,0.0,197.55259704589844,207.0,10129.060546875,-0.0,2959.125732421875,1.0,283.1499938964844,287.7987976074219,290.2781677246094,291.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,17990.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397090375423431,1.0,0.0,0.0,0.5205854177474976,0.5205890536308289,1.808329130881248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.594970703125,0.0,23.317651748657227,1895.4371337890625,0.0,352.2919616699219,0.2522536218166351,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257349491119385,0.2768241465091705,0.2532356083393097,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278653264045716,0.5875018239021301,0.5583176016807556,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670737147331238,0.4847237169742584,0.3405385315418243,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929679155349731,0.3654435873031616,0.3499573171138763,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086014747619629,0.2566933631896972,1.17491614818573,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,292.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254774928092957,1.0,1.0,0.0,1.0,-3.214513301849365,3.2145049571990967,8.305926712637302e-06,2.4820713996887207,0.3428495228290558,0.3428495228290558,0.0,200.63038635253903,210.0,10151.236328125,-0.0,2999.656494140625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406027197837829,1.0,0.0,0.0,0.5215011835098267,0.521504819393158,1.814696659607761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.264404296875,0.0,23.369041442871094,1895.4371337890625,0.0,354.2040405273437,0.2523469030857086,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257349491119385,0.2768241465091705,0.2532356083393097,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9278653264045716,0.5875018239021301,0.5583176016807556,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8670737147331238,0.4847237169742584,0.3405385315418243,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.7929679155349731,0.3654435873031616,0.3499573171138763,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7086014747619629,0.2566933631896972,1.17491614818573,288.33172607421875,288.2980041503906,291.45001220703125,287.2666015625,292.45001220703125,297.3266906738281,288.3319091796875,1.0,0.6254774928092957,1.0,1.0,0.0,1.0,-3.214513301849365,3.2145049571990967,8.305926712637302e-06,2.4820713996887207,0.3428495228290558,0.3428495228290558,0.0,200.63038635253903,210.0,10151.236328125,-0.0,2999.656494140625,1.0,283.1499938964844,287.80108642578125,290.2710876464844,291.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17988.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406027197837829,1.0,0.0,0.0,0.5215011835098267,0.521504819393158,1.814696659607761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.264404296875,0.0,23.369041442871094,1895.4371337890625,0.0,354.2040405273437,0.2523469030857086,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7248884439468384,0.2770898342132568,0.2535245716571808,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263954758644104,0.5879439115524292,0.5587875843048096,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671053647994995,0.487143725156784,0.3422517776489258,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.7920420169830322,0.3659469485282898,0.3504844903945923,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077195644378662,0.2569933533668518,1.176509976387024,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,292.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270158886909485,1.0,1.0,0.0,1.0,-3.220036268234253,3.2200279235839844,8.334374797414057e-06,2.486288785934448,0.3431073129177093,0.3431073129177093,0.0,202.16847229003903,210.0,10162.69140625,-0.0,3019.840576171875,1.0,283.1499938964844,287.80206298828125,290.2674255371094,291.0238647460937,293.1499938964844,293.1499938964844,283.1499938964844,17987.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410679042339325,1.0,0.0,0.0,0.521996796131134,0.5220004320144653,1.8181475880396647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.698486328125,0.0,23.39702033996582,1895.4371337890625,0.0,355.2030944824219,0.2523980736732483,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7240457534790039,0.277349591255188,0.2538082599639892,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249365329742432,0.5883746147155762,0.5592468976974487,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.867142915725708,0.4895654022693634,0.3439661860466003,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911236882209778,0.366444319486618,0.3510060608386993,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068428993225098,0.2572888433933258,1.1780840158462524,288.3353576660156,288.2980041503906,291.45001220703125,287.259033203125,292.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285456418991089,1.0,1.0,0.0,1.0,-3.225511074066162,3.2255027294158936,8.36262188386172e-06,2.490468978881836,0.3433748483657837,0.3433748483657837,0.0,203.7064971923828,213.0,10174.3447265625,-0.0,3039.984130859375,1.0,283.1499938964844,287.80291748046875,290.26373291015625,291.02105712890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415437877178192,1.0,0.0,0.0,0.5225130915641785,0.5225167274475098,1.8217459540892378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.184814453125,0.0,23.42625617980957,1895.4371337890625,0.0,356.2278137207031,0.2524517178535461,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223698496818542,0.2778509557247162,0.2543594241142273,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220537543296814,0.5892006754875183,0.5601325631141663,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.867235541343689,0.4944140017032623,0.3473984897136688,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893094420433044,0.3674203753471374,0.3520317375659942,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051061987876892,0.2578660547733307,1.1811708211898804,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,292.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315784454345703,1.0,1.0,0.0,1.0,-3.236311197280884,3.2363028526306152,8.418485776928719e-06,2.498715877532959,0.3439377248287201,0.3439377248287201,0.0,206.78155517578125,216.0,10198.2119140625,-0.0,3080.131103515625,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425264298915863,1.0,0.0,0.0,0.523605227470398,0.5236088633537292,1.8293693671012082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.29833984375,0.0,23.488359451293945,1895.4371337890625,0.0,358.3524475097656,0.252566248178482,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7223698496818542,0.2778509557247162,0.2543594241142273,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33856201171875,0.9220537543296814,0.5892006754875183,0.5601325631141663,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.867235541343689,0.4944140017032623,0.3473984897136688,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.7893094420433044,0.3674203753471374,0.3520317375659942,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7051061987876892,0.2578660547733307,1.1811708211898804,288.3385314941406,288.2980041503906,291.45001220703125,287.2511901855469,292.45001220703125,297.32635498046875,288.33868408203125,1.0,0.6315784454345703,1.0,1.0,0.0,1.0,-3.236311197280884,3.2363028526306152,8.418485776928719e-06,2.498715877532959,0.3439377248287201,0.3439377248287201,0.0,206.78155517578125,216.0,10198.2119140625,-0.0,3080.131103515625,1.0,283.1499938964844,287.8043212890625,290.256103515625,291.0152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425264298915863,1.0,0.0,0.0,0.523605227470398,0.5236088633537292,1.8293693671012082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.29833984375,0.0,23.488359451293945,1895.4371337890625,0.0,358.3524475097656,0.252566248178482,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207030057907104,0.2783269882202148,0.2548879981040954,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.9192200303077698,0.58997642993927,0.5609713792800903,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508167266846,0.4992695450782776,0.3508355915546417,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875232100486755,0.3683701455593109,0.3530327975749969,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033902406692505,0.2584239542484283,1.1841719150543213,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,292.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345740556716919,1.0,1.0,0.0,1.0,-3.246901035308838,3.2468924522399902,8.473446541756857e-06,2.5068039894104004,0.3445356488227844,0.3445356488227844,0.0,209.8546295166016,219.0,10222.7724609375,-0.0,3120.054443359375,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435464143753052,1.0,0.0,0.0,0.5247728824615479,0.5247765183448792,1.837537588755822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.57763671875,0.0,23.55510139465332,1895.4371337890625,0.0,360.5703430175781,0.2526899874210357,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7207030057907104,0.2783269882202148,0.2548879981040954,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34130859375,0.9192200303077698,0.58997642993927,0.5609713792800903,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.8673508167266846,0.4992695450782776,0.3508355915546417,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.7875232100486755,0.3683701455593109,0.3530327975749969,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7033902406692505,0.2584239542484283,1.1841719150543213,288.3412780761719,288.2980041503906,291.45001220703125,287.2430419921875,292.45001220703125,297.3261413574219,288.3414306640625,1.0,0.6345740556716919,1.0,1.0,0.0,1.0,-3.246901035308838,3.2468924522399902,8.473446541756857e-06,2.5068039894104004,0.3445356488227844,0.3445356488227844,0.0,209.8546295166016,219.0,10222.7724609375,-0.0,3120.054443359375,1.0,283.1499938964844,287.80535888671875,290.2481384277344,291.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435464143753052,1.0,0.0,0.0,0.5247728824615479,0.5247765183448792,1.837537588755822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.57763671875,0.0,23.55510139465332,1895.4371337890625,0.0,360.5703430175781,0.2526899874210357,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190430760383606,0.2787799835205078,0.2553960084915161,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164422750473022,0.590705394744873,0.561766505241394,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674869537353516,0.5041311383247375,0.3542767465114593,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857649922370911,0.3692956268787384,0.3540111482143402,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.701695442199707,0.2589641511440277,1.1870944499969482,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,292.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375353336334229,1.0,1.0,0.0,1.0,-3.257296562194824,3.257287979125977,8.52758421387989e-06,2.5147478580474854,0.3451616764068603,0.3451616764068603,0.0,212.9266052246093,222.0,10247.875,-0.0,3159.78466796875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445996582508087,1.0,0.0,0.0,0.5260021090507507,0.526005744934082,1.846156294504908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.974853515625,0.0,23.625661849975582,1895.4371337890625,0.0,362.87408447265625,0.2528213262557983,1.0,0.0,3.0,1.0,0.0
