time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7190430760383606,0.2787799835205078,0.2553960084915161,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.9164422750473022,0.590705394744873,0.561766505241394,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8674869537353516,0.5041311383247375,0.3542767465114593,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857649922370911,0.3692956268787384,0.3540111482143402,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.701695442199707,0.2589641511440277,1.1870944499969482,288.3436584472656,288.2980041503906,291.45001220703125,287.23455810546875,292.45001220703125,297.32586669921875,288.3437805175781,1.0,0.6375353336334229,1.0,1.0,0.0,1.0,-3.257296562194824,3.257287979125977,8.52758421387989e-06,2.5147478580474854,0.3451616764068603,0.3451616764068603,0.0,212.9266052246093,222.0,10247.875,-0.0,3159.78466796875,1.0,283.1499938964844,287.8060913085937,290.23980712890625,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445996582508087,1.0,0.0,0.0,0.5260021090507507,0.526005744934082,1.846156294504908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.974853515625,0.0,23.625661849975582,1895.4371337890625,0.0,362.87408447265625,0.2528213262557983,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173867225646973,0.279210090637207,0.2558835446834564,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913725733757019,0.5913869142532349,0.5625172853469849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676429986953735,0.5089986324310303,0.3577218353748321,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.784034013748169,0.3701967000961303,0.3549666404724121,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000213861465454,0.2594866156578064,1.189938187599182,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,292.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404621005058289,1.0,1.0,0.0,1.0,-3.267497062683105,3.267488479614258,8.580886969866697e-06,2.522547721862793,0.3458122014999389,0.3458122014999389,0.0,215.99703979492188,225.0,10273.4365234375,-0.0,3199.3076171875,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445683866739273,1.0,0.0,0.0,0.5272859334945679,0.5272895693778992,1.8551791214349578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.457763671875,0.0,23.699642181396484,1895.4371337890625,0.0,365.2599792480469,0.2529594600200653,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173867225646973,0.279210090637207,0.2558835446834564,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.913725733757019,0.5913869142532349,0.5625172853469849,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8676429986953735,0.5089986324310303,0.3577218353748321,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.784034013748169,0.3701967000961303,0.3549666404724121,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7000213861465454,0.2594866156578064,1.189938187599182,288.3456726074219,288.2980041503906,291.45001220703125,287.2256774902344,292.45001220703125,297.3255615234375,288.3457946777344,1.0,0.6404621005058289,1.0,1.0,0.0,1.0,-3.267497062683105,3.267488479614258,8.580886969866697e-06,2.522547721862793,0.3458122014999389,0.3458122014999389,0.0,215.99703979492188,225.0,10273.4365234375,-0.0,3199.3076171875,1.0,283.1499938964844,287.8064880371094,290.2310791015625,290.9960327148437,293.1499938964844,293.1499938964844,283.1499938964844,17983.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445683866739273,1.0,0.0,0.0,0.5272859334945679,0.5272895693778992,1.8551791214349578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.457763671875,0.0,23.699642181396484,1895.4371337890625,0.0,365.2599792480469,0.2529594600200653,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165588140487671,0.2794166207313537,0.2561196982860565,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123921990394592,0.5917097330093384,0.5628759264945984,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.8677282333374023,0.5114344358444214,0.3594457805156708,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7831783890724182,0.3706380426883697,0.3554357588291168,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991919279098511,0.2597412168979645,1.1913305521011353,288.3465576171875,288.2980041503906,291.45001220703125,287.2210693359375,292.45001220703125,297.3254089355469,288.3466491699219,1.0,0.641912579536438,1.0,1.0,0.0,1.0,-3.272523880004883,3.272515296936035,8.607221388956532e-06,2.5263941287994385,0.3461455702781677,0.3461455702781677,0.0,217.5315856933593,225.0,10286.36328125,-0.0,3218.9873046875,1.0,283.1499938964844,287.8066101074219,290.2265625,290.99249267578125,293.1499938964844,293.1499938964844,283.1499938964844,17982.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462366700172424,1.0,0.0,0.0,0.5279461741447449,0.5279498100280762,1.8598280249193522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.2216796875,0.0,23.73779296875,1895.4371337890625,0.0,366.4820861816406,0.2530308663845062,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157305479049683,0.2796176970005035,0.2563510239124298,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.9110763072967528,0.5920209288597107,0.563223659992218,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8678179383277893,0.5138714909553528,0.3611705601215362,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7823293805122375,0.371073454618454,0.3558993637561798,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6983675360679626,0.2599915862083435,1.192704200744629,288.3473815917969,288.2980041503906,291.45001220703125,287.21636962890625,292.45001220703125,297.32525634765625,288.34747314453125,1.0,0.6433547735214233,1.0,1.0,0.0,1.0,-3.277503728866577,3.2774949073791504,8.633352990727872e-06,2.5302059650421143,0.3464835882186889,0.3464835882186889,0.0,219.0657958984375,228.0,10299.3720703125,-0.0,3238.615234375,1.0,283.1499938964844,287.806640625,290.221923828125,290.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,17982.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467960894107818,1.0,0.0,0.0,0.5286171436309814,0.5286207795143127,1.864558107911307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.9951171875,0.0,23.77662849426269,1895.4371337890625,0.0,367.7228393554688,0.253103643655777,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140718698501587,0.2800045013427734,0.2567998766899109,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.908501148223877,0.5926099419593811,0.5638880729675293,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680103421211243,0.5187489986419678,0.3646224439144134,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806510329246521,0.3719274401664734,0.3568107187747955,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967341303825378,0.2604802250862121,1.1953974962234497,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,292.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462152004241943,1.0,1.0,0.0,1.0,-3.2873282432556152,3.2873194217681885,8.685040484124329e-06,2.5377323627471924,0.3471714854240417,0.3471714854240417,0.0,222.13345336914065,231.0,10325.5869140625,-0.0,3277.728271484375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479349851608276,1.0,0.0,0.0,0.5299868583679199,0.5299904942512512,1.8742335683441524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.555908203125,0.0,23.85610008239746,1895.4371337890625,0.0,370.26116943359375,0.253252774477005,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140718698501587,0.2800045013427734,0.2567998766899109,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.908501148223877,0.5926099419593811,0.5638880729675293,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8680103421211243,0.5187489986419678,0.3646224439144134,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806510329246521,0.3719274401664734,0.3568107187747955,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6967341303825378,0.2604802250862121,1.1953974962234497,288.34881591796875,288.2980041503906,291.45001220703125,287.20660400390625,292.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462152004241943,1.0,1.0,0.0,1.0,-3.2873282432556152,3.2873194217681885,8.685040484124329e-06,2.5377323627471924,0.3471714854240417,0.3471714854240417,0.0,222.13345336914065,231.0,10325.5869140625,-0.0,3277.728271484375,1.0,283.1499938964844,287.8065490722656,290.2122802734375,290.98126220703125,293.1499938964844,293.1499938964844,283.1499938964844,17982.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479349851608276,1.0,0.0,0.0,0.5299868583679199,0.5299904942512512,1.8742335683441524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.555908203125,0.0,23.85610008239746,1895.4371337890625,0.0,370.26116943359375,0.253252774477005,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124071717262268,0.2803706228733063,0.257230281829834,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060068130493164,0.5931534767150879,0.5645098686218262,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194948196411,0.5236310362815857,0.3680772483348846,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789983153343201,0.3727585077285766,0.3577005863189697,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951207518577576,0.2609524726867676,1.1980180740356443,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,292.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490433812141418,1.0,1.0,0.0,1.0,-3.296969652175904,3.296961069107056,8.735936717130244e-06,2.5451271533966064,0.3478733003139496,0.3478733003139496,0.0,225.1995086669922,234.0,10352.0205078125,-0.0,3316.633056640625,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490988850593567,1.0,0.0,0.0,0.5313900709152222,0.5313937067985535,1.8841708637751253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.11279296875,0.0,23.9377670288086,1895.4371337890625,0.0,372.8724365234375,0.2534063458442688,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7124071717262268,0.2803706228733063,0.257230281829834,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060068130493164,0.5931534767150879,0.5645098686218262,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682194948196411,0.5236310362815857,0.3680772483348846,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789983153343201,0.3727585077285766,0.3577005863189697,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6951207518577576,0.2609524726867676,1.1980180740356443,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,292.45001220703125,297.3245544433594,288.3500671386719,1.0,0.6490433812141418,1.0,1.0,0.0,1.0,-3.296969652175904,3.296961069107056,8.735936717130244e-06,2.5451271533966064,0.3478733003139496,0.3478733003139496,0.0,225.1995086669922,234.0,10352.0205078125,-0.0,3316.633056640625,1.0,283.1499938964844,287.8062744140625,290.2021484375,290.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,17981.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490988850593567,1.0,0.0,0.0,0.5313900709152222,0.5313937067985535,1.8841708637751253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.11279296875,0.0,23.9377670288086,1895.4371337890625,0.0,372.8724365234375,0.2534063458442688,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107336521148682,0.2807168364524841,0.2576428055763244,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036012887954712,0.5936521291732788,0.5650895833969116,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684453964233398,0.5285171866416931,0.3715347647666931,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777371346950531,0.373567134141922,0.3585693538188934,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.69352787733078,0.2614088058471679,1.2005674839019775,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,292.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518398523330688,1.0,1.0,0.0,1.0,-3.306431531906128,3.306422710418701,8.786096259427723e-06,2.552410125732422,0.3485862016677856,0.3485862016677856,0.0,228.2639617919922,237.0,10378.6044921875,-0.0,3355.32861328125,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504287838935852,1.0,0.0,0.0,0.5328210592269897,0.532824695110321,1.8943325130749145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.59765625,0.0,24.021303176879883,1895.4371337890625,0.0,375.8777465820313,0.2535636723041534,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7107336521148682,0.2807168364524841,0.2576428055763244,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9036012887954712,0.5936521291732788,0.5650895833969116,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684453964233398,0.5285171866416931,0.3715347647666931,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.777371346950531,0.373567134141922,0.3585693538188934,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.69352787733078,0.2614088058471679,1.2005674839019775,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,292.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518398523330688,1.0,1.0,0.0,1.0,-3.306431531906128,3.306422710418701,8.786096259427723e-06,2.552410125732422,0.3485862016677856,0.3485862016677856,0.0,228.2639617919922,237.0,10378.6044921875,-0.0,3355.32861328125,1.0,283.1499938964844,287.8057861328125,290.1910400390625,290.9642944335937,293.1499938964844,293.1499938964844,283.1499938964844,17981.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504287838935852,1.0,0.0,0.0,0.5328210592269897,0.532824695110321,1.8943325130749145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.59765625,0.0,24.021303176879883,1895.4371337890625,0.0,375.8777465820313,0.2535636723041534,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.709049642086029,0.2810450792312622,0.2580390870571136,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012776613235474,0.5941086411476135,0.5656298398971558,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686879873275757,0.5334073305130005,0.374994695186615,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757710814476013,0.3743548989295959,0.3594184815883636,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919567584991455,0.2618504464626312,1.203051209449768,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,292.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546066999435425,1.0,1.0,0.0,1.0,-3.3157267570495605,3.315717935562134,8.835625521896873e-06,2.5596089363098145,0.3493071794509887,0.3493071794509887,0.0,231.32717895507807,240.0,10405.275390625,-0.0,3393.837890625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520647227764129,1.0,0.0,0.0,0.5342736840248108,0.5342773199081421,1.9046757060436903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84765625,0.0,24.106340408325195,1895.4371337890625,0.0,379.6065673828125,0.2537240386009216,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.709049642086029,0.2810450792312622,0.2580390870571136,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.9012776613235474,0.5941086411476135,0.5656298398971558,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8686879873275757,0.5334073305130005,0.374994695186615,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7757710814476013,0.3743548989295959,0.3594184815883636,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6919567584991455,0.2618504464626312,1.203051209449768,288.3516845703125,288.2980041503906,291.45001220703125,287.1695861816406,292.45001220703125,297.32379150390625,288.35174560546875,1.0,0.6546066999435425,1.0,1.0,0.0,1.0,-3.3157267570495605,3.315717935562134,8.835625521896873e-06,2.5596089363098145,0.3493071794509887,0.3493071794509887,0.0,231.32717895507807,240.0,10405.275390625,-0.0,3393.837890625,1.0,283.1499938964844,287.8051452636719,290.177734375,290.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,17980.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520647227764129,1.0,0.0,0.0,0.5342736840248108,0.5342773199081421,1.9046757060436903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.84765625,0.0,24.106340408325195,1895.4371337890625,0.0,379.6065673828125,0.2537240386009216,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7082024812698364,0.2812023460865021,0.2582310438156128,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.900127112865448,0.5943203568458557,0.5658844709396362,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8688156008720398,0.535854160785675,0.3767257034778595,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7749806046485901,0.3747405707836151,0.3598353266716003,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911790370941162,0.2620655596256256,1.2042673826217651,288.3519897460937,288.2980041503906,291.45001220703125,287.1612548828125,292.45001220703125,297.3235778808594,288.35205078125,1.0,0.6559786200523376,1.0,1.0,0.0,1.0,-3.320309638977051,3.320300817489624,8.860137313604355e-06,2.563174247741699,0.3496702015399933,0.3496702015399933,0.0,232.8580322265625,240.0,10418.62890625,-0.0,3413.01318359375,1.0,283.1499938964844,287.8047790527344,290.1699523925781,290.9471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529672861099243,1.0,0.0,0.0,0.535007119178772,0.5350107550621033,1.9099086756568795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.345947265625,0.0,24.14936828613281,1895.4371337890625,0.0,381.6791076660156,0.2538052797317505,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073566317558289,0.2813552618026733,0.2584190964698791,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989825248718262,0.5945212841033936,0.5661290287971497,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689471483230591,0.5383020043373108,0.3784574568271637,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741963863372803,0.3751209676265716,0.3602472245693207,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904065012931824,0.2622770071029663,1.2054672241210938,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,292.45001220703125,297.3233947753906,288.352294921875,1.0,0.6573432087898254,1.0,1.0,0.0,1.0,-3.3248507976531982,3.3248419761657715,8.884489034244325e-06,2.5667178630828857,0.3500345051288605,0.3500345051288605,0.0,234.3884735107422,243.0,10431.9873046875,-0.0,3432.13916015625,1.0,283.1499938964844,287.8043518066406,290.1614074707031,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538988173007965,1.0,0.0,0.0,0.5357444882392883,0.5357481241226196,1.9151768171354888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.755615234375,0.0,24.192684173583984,1895.4371337890625,0.0,383.8296203613281,0.2538871169090271,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056771516799927,0.281648576259613,0.2587839663028717,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896710991859436,0.5948915481567383,0.5665885806083679,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221568107605,0.5432010293006897,0.3819229304790497,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726464867591858,0.3758662641048431,0.3610564172267914,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888768672943115,0.2626892626285553,1.2078194618225098,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,292.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600508093833923,1.0,1.0,0.0,1.0,-3.3338122367858887,3.333803415298462,8.93271771928994e-06,2.5737409591674805,0.3507659137248993,0.3507659137248993,0.0,237.4483642578125,246.0,10458.6923828125,-0.0,3470.2470703125,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557825624942779,1.0,0.0,0.0,0.5372287034988403,0.5372323989868164,1.925803339020149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.31787109375,0.0,24.28005027770996,1895.4371337890625,0.0,388.2145690917969,0.2540522813796997,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056771516799927,0.281648576259613,0.2587839663028717,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.896710991859436,0.5948915481567383,0.5665885806083679,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869221568107605,0.5432010293006897,0.3819229304790497,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726464867591858,0.3758662641048431,0.3610564172267914,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888768672943115,0.2626892626285553,1.2078194618225098,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,292.45001220703125,297.3229675292969,288.3526916503906,1.0,0.6600508093833923,1.0,1.0,0.0,1.0,-3.3338122367858887,3.333803415298462,8.93271771928994e-06,2.5737409591674805,0.3507659137248993,0.3507659137248993,0.0,237.4483642578125,246.0,10458.6923828125,-0.0,3470.2470703125,1.0,283.1499938964844,287.803466796875,290.1422119140625,290.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557825624942779,1.0,0.0,0.0,0.5372287034988403,0.5372323989868164,1.925803339020149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.31787109375,0.0,24.28005027770996,1895.4371337890625,0.0,388.2145690917969,0.2540522813796997,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040141820907593,0.2819256484508514,0.2591342329978943,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944625854492188,0.5952198505401611,0.5670087933540344,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695105910301208,0.5481045246124268,0.3853912353515625,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711206078529358,0.3765909671783447,0.3618462979793548,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873674988746643,0.2630876302719116,1.2101094722747805,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,292.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627300977706909,1.0,1.0,0.0,1.0,-3.34261417388916,3.3426053524017334,8.980316124507226e-06,2.5806777477264404,0.3514996469020843,0.3514996469020843,0.0,240.5067596435547,249.0,10485.3505859375,-0.0,3508.161376953125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576188921928406,1.0,0.0,0.0,0.5387228727340698,0.5387265086174011,1.9365304027019192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56591796875,0.0,24.36823081970215,1895.4371337890625,0.0,392.5362854003906,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7040141820907593,0.2819256484508514,0.2591342329978943,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8944625854492188,0.5952198505401611,0.5670087933540344,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8695105910301208,0.5481045246124268,0.3853912353515625,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7711206078529358,0.3765909671783447,0.3618462979793548,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873674988746643,0.2630876302719116,1.2101094722747805,288.3529052734375,288.2980041503906,291.45001220703125,287.111328125,292.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627300977706909,1.0,1.0,0.0,1.0,-3.34261417388916,3.3426053524017334,8.980316124507226e-06,2.5806777477264404,0.3514996469020843,0.3514996469020843,0.0,240.5067596435547,249.0,10485.3505859375,-0.0,3508.161376953125,1.0,283.1499938964844,287.80242919921875,290.1205139160156,290.9041442871094,293.1499938964844,293.1499938964844,283.1499938964844,17979.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576188921928406,1.0,0.0,0.0,0.5387228727340698,0.5387265086174011,1.9365304027019192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.56591796875,0.0,24.36823081970215,1895.4371337890625,0.0,392.5362854003906,0.254219114780426,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023673057556152,0.282186895608902,0.2594703435897827,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892236590385437,0.5955066084861755,0.5673900246620178,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133230209351,0.5530122518539429,0.3888622522354126,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696177959442139,0.3772951364517212,0.3626169264316559,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858778595924377,0.263472318649292,1.2123385667800903,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,292.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381669998169,1.0,1.0,0.0,1.0,-3.351259469985962,3.351250410079956,9.027283340401482e-06,2.587526798248291,0.3522341549396515,0.3522341549396515,0.0,243.5637359619141,252.0,10511.92578125,-0.0,3545.88134765625,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593624174594879,1.0,0.0,0.0,0.5402235984802246,0.5402272343635559,1.94733456027052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.54638671875,0.0,24.45702362060547,1895.4371337890625,0.0,396.6832580566406,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7023673057556152,0.282186895608902,0.2594703435897827,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.892236590385437,0.5955066084861755,0.5673900246620178,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8698133230209351,0.5530122518539429,0.3888622522354126,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7696177959442139,0.3772951364517212,0.3626169264316559,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6858778595924377,0.263472318649292,1.2123385667800903,288.35302734375,288.2980041503906,291.45001220703125,287.088134765625,292.45001220703125,297.32208251953125,288.3530578613281,1.0,0.665381669998169,1.0,1.0,0.0,1.0,-3.351259469985962,3.351250410079956,9.027283340401482e-06,2.587526798248291,0.3522341549396515,0.3522341549396515,0.0,243.5637359619141,252.0,10511.92578125,-0.0,3545.88134765625,1.0,283.1499938964844,287.80133056640625,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593624174594879,1.0,0.0,0.0,0.5402235984802246,0.5402272343635559,1.94733456027052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.54638671875,0.0,24.45702362060547,1895.4371337890625,0.0,396.6832580566406,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007363438606262,0.2824327647686004,0.2597927153110504,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900327086448669,0.5957526564598083,0.567733108997345,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701286911964417,0.5579236745834351,0.3923356533050537,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681371569633484,0.3779790103435516,0.3633685111999511,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844075918197632,0.2638438045978546,1.2145085334777832,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,292.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680060625076294,1.0,1.0,0.0,1.0,-3.3597512245178223,3.3597421646118164,9.073622095456813e-06,2.594287157058716,0.3529680073261261,0.3529680073261261,0.0,246.619369506836,255.0,10538.3837890625,-0.0,3583.40869140625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610122442245483,1.0,0.0,0.0,0.5417278409004211,0.5417314767837524,1.9581943178081932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.3017578125,0.0,24.54625129699707,1895.4371337890625,0.0,400.6473083496094,0.2545563876628876,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007363438606262,0.2824327647686004,0.2597927153110504,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900327086448669,0.5957526564598083,0.567733108997345,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701286911964417,0.5579236745834351,0.3923356533050537,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681371569633484,0.3779790103435516,0.3633685111999511,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844075918197632,0.2638438045978546,1.2145085334777832,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,292.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680060625076294,1.0,1.0,0.0,1.0,-3.3597512245178223,3.3597421646118164,9.073622095456813e-06,2.594287157058716,0.3529680073261261,0.3529680073261261,0.0,246.619369506836,255.0,10538.3837890625,-0.0,3583.40869140625,1.0,283.1499938964844,287.80010986328125,290.0717163085937,290.85986328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610122442245483,1.0,0.0,0.0,0.5417278409004211,0.5417314767837524,1.9581943178081932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.3017578125,0.0,24.54625129699707,1895.4371337890625,0.0,400.6473083496094,0.2545563876628876,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999266743659973,0.2825499475002289,0.25994873046875,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.888938844203949,0.5958606600761414,0.5678904056549072,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702908158302307,0.560380756855011,0.3940731883049011,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674047946929932,0.3783132433891296,0.3637371063232422,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.683679461479187,0.264024555683136,1.215571403503418,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,292.45001220703125,297.3214111328125,288.35302734375,1.0,0.6693081259727478,1.0,1.0,0.0,1.0,-3.3639395236968994,3.3639304637908936,9.09655136638321e-06,2.597632884979248,0.3533342778682709,0.3533342778682709,0.0,248.1466064453125,255.0,10551.55859375,-0.0,3602.097412109375,1.0,283.1499938964844,287.79949951171875,290.0586853027344,290.8478698730469,293.1499938964844,293.1499938964844,283.1499938964844,17979.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618054330348968,1.0,0.0,0.0,0.5424804091453552,0.5424841046333313,1.9636388515209543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.103515625,0.0,24.59097671508789,1895.4371337890625,0.0,402.5669860839844,0.2546412050724029,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991209387779236,0.2826634049415588,0.2601014673709869,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878505825996399,0.5959590077400208,0.5680387020111084,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.870455801486969,0.5628384947776794,0.3958112299442291,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.766677737236023,0.3786424100399017,0.3641009628772735,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829560995101929,0.2642021775245666,1.2166202068328855,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,292.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706036925315857,1.0,1.0,0.0,1.0,-3.368091106414795,3.36808180809021,9.119325113715604e-06,2.6009559631347656,0.3536998927593231,0.3536998927593231,0.0,249.67355346679688,258.0,10564.6943359375,-0.0,3620.739013671875,1.0,283.1499938964844,287.7988586425781,290.0454406738281,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46258145570755,1.0,0.0,0.0,0.5432329177856445,0.5432365536689758,1.969090135389706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.859619140625,0.0,24.6357479095459,1895.4371337890625,0.0,404.45404052734375,0.2547261416912079,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697520911693573,0.2828792333602905,0.2603970766067505,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856911659240723,0.5961292386054993,0.5683097839355469,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707936406135559,0.5677556991577148,0.3992883563041687,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652389407157898,0.3792857229709625,0.3648146092891693,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815232634544373,0.2645480036735534,1.2186758518218994,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,292.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731754541397095,1.0,1.0,0.0,1.0,-3.376285552978516,3.3762764930725098,9.164411494566592e-06,2.607534408569336,0.3544287085533142,0.3544287085533142,0.0,252.7263336181641,261.0,10590.833984375,-0.0,3657.882568359375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464089035987854,1.0,0.0,0.0,0.5447363257408142,0.5447399616241455,1.9800040718109813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24462890625,0.0,24.725360870361328,1895.4371337890625,0.0,408.1451110839844,0.2548961937427521,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697520911693573,0.2828792333602905,0.2603970766067505,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856911659240723,0.5961292386054993,0.5683097839355469,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707936406135559,0.5677556991577148,0.3992883563041687,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652389407157898,0.3792857229709625,0.3648146092891693,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815232634544373,0.2645480036735534,1.2186758518218994,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,292.45001220703125,297.3207092285156,288.352783203125,1.0,0.6731754541397095,1.0,1.0,0.0,1.0,-3.376285552978516,3.3762764930725098,9.164411494566592e-06,2.607534408569336,0.3544287085533142,0.3544287085533142,0.0,252.7263336181641,261.0,10590.833984375,-0.0,3657.882568359375,1.0,283.1499938964844,287.7975158691406,290.0182800292969,290.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464089035987854,1.0,0.0,0.0,0.5447363257408142,0.5447399616241455,1.9800040718109813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.24462890625,0.0,24.725360870361328,1895.4371337890625,0.0,408.1451110839844,0.2548961937427521,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959357857704163,0.283080518245697,0.2606797516345978,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835530281066895,0.5962598323822021,0.5685455799102783,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408376693726,0.5726748108863831,0.402766615152359,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638195753097534,0.3799090087413788,0.3655095398426056,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801084280014038,0.2648816108703613,1.2206772565841677,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,292.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757218837738037,1.0,1.0,0.0,1.0,-3.384335994720459,3.384326696395874,9.20887032407336e-06,2.6140193939208984,0.3551534712314605,0.3551534712314605,0.0,255.77813720703125,264.0,10616.7783203125,-0.0,3694.837158203125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655412137508392,1.0,0.0,0.0,0.546235978603363,0.5462396144866943,1.990921028038884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.472900390625,0.0,24.814960479736328,1895.4371337890625,0.0,411.7323303222656,0.255066305398941,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6959357857704163,0.283080518245697,0.2606797516345978,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835530281066895,0.5962598323822021,0.5685455799102783,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711408376693726,0.5726748108863831,0.402766615152359,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638195753097534,0.3799090087413788,0.3655095398426056,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6801084280014038,0.2648816108703613,1.2206772565841677,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,292.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757218837738037,1.0,1.0,0.0,1.0,-3.384335994720459,3.384326696395874,9.20887032407336e-06,2.6140193939208984,0.3551534712314605,0.3551534712314605,0.0,255.77813720703125,264.0,10616.7783203125,-0.0,3694.837158203125,1.0,283.1499938964844,287.796142578125,289.9904479980469,290.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,17979.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655412137508392,1.0,0.0,0.0,0.546235978603363,0.5462396144866943,1.990921028038884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.472900390625,0.0,24.814960479736328,1895.4371337890625,0.0,411.7323303222656,0.255066305398941,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943641304969788,0.2832674384117126,0.2609497606754303,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814311623573303,0.5963451266288757,0.5687402486801147,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714953064918518,0.5775948166847229,0.4062454998493194,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624180912971497,0.3805125057697296,0.3661860823631286,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.678710401058197,0.2652033269405365,1.2226260900497437,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,292.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678243100643158,1.0,1.0,0.0,1.0,-3.3922371864318848,3.392228126525879,9.25265976547962e-06,2.620402574539185,0.3558733165264129,0.3558733165264129,0.0,258.830078125,267.0,10642.5009765625,-0.0,3731.592041015625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669357538223266,1.0,0.0,0.0,0.5477299094200134,0.5477336049079895,2.0018264379473294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.561767578125,0.0,24.904430389404297,1895.4371337890625,0.0,415.2068481445313,0.255236268043518,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943641304969788,0.2832674384117126,0.2609497606754303,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8814311623573303,0.5963451266288757,0.5687402486801147,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8714953064918518,0.5775948166847229,0.4062454998493194,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7624180912971497,0.3805125057697296,0.3661860823631286,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.678710401058197,0.2652033269405365,1.2226260900497437,288.3521728515625,288.2980041503906,291.45001220703125,286.9552001953125,292.45001220703125,297.3197631835937,288.3521728515625,1.0,0.678243100643158,1.0,1.0,0.0,1.0,-3.3922371864318848,3.392228126525879,9.25265976547962e-06,2.620402574539185,0.3558733165264129,0.3558733165264129,0.0,258.830078125,267.0,10642.5009765625,-0.0,3731.592041015625,1.0,283.1499938964844,287.7947082519531,289.9621887207031,290.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669357538223266,1.0,0.0,0.0,0.5477299094200134,0.5477336049079895,2.0018264379473294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.561767578125,0.0,24.904430389404297,1895.4371337890625,0.0,415.2068481445313,0.255236268043518,1.0,0.0,3.0,1.0,0.0
