time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692805290222168,0.2834396958351135,0.2612068951129913,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793235421180725,0.5963834524154663,0.5688912272453308,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718557357788086,0.5825146436691284,0.4097242951393127,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.761033296585083,0.3810957968235016,0.3668438494205475,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773284077644348,0.2655130624771118,1.2245224714279177,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,292.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807385683059692,1.0,1.0,0.0,1.0,-3.39998459815979,3.399975299835205,9.295736163039692e-06,2.626676321029663,0.356587290763855,0.356587290763855,0.0,261.8819885253906,270.0,10667.970703125,-0.0,3768.127685546875,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682634770870209,1.0,0.0,0.0,0.549216091632843,0.5492197871208191,2.0127043143247647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.528076171875,0.0,24.993640899658203,1895.4371337890625,0.0,418.5423278808594,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692805290222168,0.2834396958351135,0.2612068951129913,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793235421180725,0.5963834524154663,0.5688912272453308,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718557357788086,0.5825146436691284,0.4097242951393127,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.761033296585083,0.3810957968235016,0.3668438494205475,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773284077644348,0.2655130624771118,1.2245224714279177,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,292.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807385683059692,1.0,1.0,0.0,1.0,-3.39998459815979,3.399975299835205,9.295736163039692e-06,2.626676321029663,0.356587290763855,0.356587290763855,0.0,261.8819885253906,270.0,10667.970703125,-0.0,3768.127685546875,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682634770870209,1.0,0.0,0.0,0.549216091632843,0.5492197871208191,2.0127043143247647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.528076171875,0.0,24.993640899658203,1895.4371337890625,0.0,418.5423278808594,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920306086540222,0.283520370721817,0.261330634355545,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782750368118286,0.5963851809501648,0.5689504146575928,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.872037947177887,0.5849742889404297,0.4114634096622467,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603470087051392,0.3813799023628235,0.3671657145023346,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766433715820312,0.2656635344028473,1.2254513502120972,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,292.45001220703125,297.31903076171875,288.3515625,1.0,0.6819767355918884,1.0,1.0,0.0,1.0,-3.4038009643554688,3.403791666030884,9.317004696640652e-06,2.6297712326049805,0.356941819190979,0.356941819190979,0.0,263.40789794921875,270.0,10680.60546875,-0.0,3786.312255859375,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688998460769653,1.0,0.0,0.0,0.5499557256698608,0.5499594211578369,2.018129130476609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.97265625,0.0,25.038116455078125,1895.4371337890625,0.0,420.1504821777344,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.69125896692276,0.2835972905158996,0.2614511549472809,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772300481796265,0.5963752269744873,0.5689987540245056,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212910652161,0.5874332189559937,0.4132022261619568,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7596646547317505,0.3816588819026947,0.3674828708171844,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759622097015381,0.2658110558986664,1.2263672351837158,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,292.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832084655761719,1.0,1.0,0.0,1.0,-3.407578945159912,3.407569646835327,9.338088602817152e-06,2.6328372955322266,0.3572946190834045,0.3572946190834045,0.0,264.9337463378906,273.0,10693.169921875,-0.0,3804.43896484375,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695166349411011,1.0,0.0,0.0,0.5506927967071533,0.5506964325904846,2.0235422226733132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.39599609375,0.0,25.08248710632324,1895.4371337890625,0.0,421.7151184082031,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249817848206,0.2837406098842621,0.2616828680038452,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751512169837952,0.5963226556777954,0.5690649747848511,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923492908477783,0.4166784882545471,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583118081092834,0.3822024464607239,0.3681038022041321,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746118664741516,0.2660979628562927,1.228163242340088,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,292.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856537461280823,1.0,1.0,0.0,1.0,-3.4150259494781494,3.4150166511535645,9.379731636727229e-06,2.638885974884033,0.3579948842525482,0.3579948842525482,0.0,267.9854431152344,276.0,10718.08984375,-0.0,3840.534423828125,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706898033618927,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.0343311035730952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1943359375,0.0,25.17089080810547,1895.4371337890625,0.0,424.7073974609375,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897249817848206,0.2837406098842621,0.2616828680038452,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751512169837952,0.5963226556777954,0.5690649747848511,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923492908477783,0.4166784882545471,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583118081092834,0.3822024464607239,0.3681038022041321,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746118664741516,0.2660979628562927,1.228163242340088,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,292.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856537461280823,1.0,1.0,0.0,1.0,-3.4150259494781494,3.4150166511535645,9.379731636727229e-06,2.638885974884033,0.3579948842525482,0.3579948842525482,0.0,267.9854431152344,276.0,10718.08984375,-0.0,3840.534423828125,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706898033618927,1.0,0.0,0.0,0.5521588921546936,0.5521625876426697,2.0343311035730952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.1943359375,0.0,25.17089080810547,1895.4371337890625,0.0,424.7073974609375,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882029175758362,0.2838692665100097,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.87308669090271,0.5962255597114563,0.5690895318984985,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972616076469421,0.4201521873474121,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569739818572998,0.3827260434627533,0.3687061965465545,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732770204544067,0.2663737833499908,1.2299104928970337,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,292.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880741119384766,1.0,1.0,0.0,1.0,-3.42232346534729,3.422314167022705,9.420640708412977e-06,2.644817352294922,0.3586874008178711,0.3586874008178711,0.0,271.0367126464844,279.0,10742.7119140625,-0.0,3876.40087890625,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471775084733963,1.0,0.0,0.0,0.5536128878593445,0.5536165237426758,2.0450590554332848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.948486328125,0.0,25.258760452270508,1895.4371337890625,0.0,427.49456787109375,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882029175758362,0.2838692665100097,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.87308669090271,0.5962255597114563,0.5690895318984985,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972616076469421,0.4201521873474121,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569739818572998,0.3827260434627533,0.3687061965465545,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732770204544067,0.2663737833499908,1.2299104928970337,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,292.45001220703125,297.3178100585937,288.3502502441406,1.0,0.6880741119384766,1.0,1.0,0.0,1.0,-3.42232346534729,3.422314167022705,9.420640708412977e-06,2.644817352294922,0.3586874008178711,0.3586874008178711,0.0,271.0367126464844,279.0,10742.7119140625,-0.0,3876.40087890625,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471775084733963,1.0,0.0,0.0,0.5536128878593445,0.5536165237426758,2.0450590554332848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.948486328125,0.0,25.258760452270508,1895.4371337890625,0.0,427.49456787109375,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866920590400696,0.2839829921722412,0.2621075809001922,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871036171913147,0.5960842967033386,0.5690729022026062,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021684408187866,0.4236222505569458,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556503415107727,0.3832293748855591,0.3692898452281952,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719571948051453,0.2666386067867279,1.231609582901001,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,292.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904696226119995,1.0,1.0,0.0,1.0,-3.429471015930176,3.429461717605591,9.460796718485652e-06,2.650627613067627,0.3593716025352478,0.3593716025352478,0.0,274.08758544921875,282.0,10767.01953125,-0.0,3912.0302734375,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727679491043091,1.0,0.0,0.0,0.5550534129142761,0.5550570487976074,2.0557155977485312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.68701171875,0.0,25.34600830078125,1895.4371337890625,0.0,430.060546875,0.2560760676860809,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866920590400696,0.2839829921722412,0.2621075809001922,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.871036171913147,0.5960842967033386,0.5690729022026062,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021684408187866,0.4236222505569458,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556503415107727,0.3832293748855591,0.3692898452281952,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719571948051453,0.2666386067867279,1.231609582901001,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,292.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904696226119995,1.0,1.0,0.0,1.0,-3.429471015930176,3.429461717605591,9.460796718485652e-06,2.650627613067627,0.3593716025352478,0.3593716025352478,0.0,274.08758544921875,282.0,10767.01953125,-0.0,3912.0302734375,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727679491043091,1.0,0.0,0.0,0.5550534129142761,0.5550570487976074,2.0557155977485312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.68701171875,0.0,25.34600830078125,1895.4371337890625,0.0,430.060546875,0.2560760676860809,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851921081542969,0.2840817868709564,0.2623002827167511,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.868999719619751,0.5958999395370483,0.5690159797668457,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070685386657715,0.4270877242088318,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543402314186096,0.3837125599384308,0.3698548078536987,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706522107124329,0.2668927609920501,1.233262062072754,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,292.45001220703125,297.3167724609375,288.3489990234375,1.0,0.692840576171875,1.0,1.0,0.0,1.0,-3.4364705085754395,3.4364609718322754,9.500196028966457e-06,2.656314849853516,0.3600471019744873,0.3600471019744873,0.0,277.1380615234375,285.0,10791.00390625,-0.0,3947.42138671875,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736641049385071,1.0,0.0,0.0,0.5564795136451721,0.5564831495285034,2.066292559277372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.437744140625,0.0,25.432567596435547,1895.4371337890625,0.0,432.3900451660156,0.2562408447265625,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851921081542969,0.2840817868709564,0.2623002827167511,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.868999719619751,0.5958999395370483,0.5690159797668457,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070685386657715,0.4270877242088318,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543402314186096,0.3837125599384308,0.3698548078536987,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706522107124329,0.2668927609920501,1.233262062072754,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,292.45001220703125,297.3167724609375,288.3489990234375,1.0,0.692840576171875,1.0,1.0,0.0,1.0,-3.4364705085754395,3.4364609718322754,9.500196028966457e-06,2.656314849853516,0.3600471019744873,0.3600471019744873,0.0,277.1380615234375,285.0,10791.00390625,-0.0,3947.42138671875,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736641049385071,1.0,0.0,0.0,0.5564795136451721,0.5564831495285034,2.066292559277372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.437744140625,0.0,25.432567596435547,1895.4371337890625,0.0,432.3900451660156,0.2562408447265625,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459772109985,0.284125417470932,0.2623915672302246,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679865598678589,0.5957913994789124,0.5689722895622253,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739025592803955,0.6095156669616699,0.42881840467453,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536899447441101,0.3839463889598846,0.3701300621032715,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700051426887512,0.2670158147811889,1.2340705394744873,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,292.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940167546272278,1.0,1.0,0.0,1.0,-3.439913034439087,3.439903497695923,9.519601007923484e-06,2.6591105461120605,0.3603813946247101,0.3603813946247101,0.0,278.6630249023437,285.0,10802.8671875,-0.0,3965.021484375,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740751683712005,1.0,0.0,0.0,0.5571866035461426,0.5571902990341187,2.0715470228083177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.82763671875,0.0,25.475557327270508,1895.4371337890625,0.0,433.4628601074219,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025880813599,0.2841653823852539,0.2624796628952026,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669771552085876,0.5956727266311646,0.5689191222190857,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.6119606494903564,0.4305477738380432,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.753042995929718,0.3841753602027893,0.3704008460044861,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693617701530457,0.2671363651752472,1.2348681688308716,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,292.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951870322227478,1.0,1.0,0.0,1.0,-3.443320751190185,3.443311214447021,9.538822268950751e-06,2.66187596321106,0.3607134222984314,0.3607134222984314,0.0,280.1879272460937,288.0,10814.6494140625,-0.0,3982.564697265625,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474460244178772,1.0,0.0,0.0,0.5578898787498474,0.5578935742378235,2.0767799924215072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.230712890625,0.0,25.518360137939453,1895.4371337890625,0.0,434.4703063964844,0.2564041912555694,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822235584259033,0.2842341661453247,0.2626460790634155,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649691343307495,0.595404863357544,0.568784236907959,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168438792228699,0.4340016543865204,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517584562301636,0.3846184015274048,0.3709286153316498,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858731269836,0.2673699259757995,1.236430287361145,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,292.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975098252296448,1.0,1.0,0.0,1.0,-3.4500272274017334,3.4500176906585693,9.576693628332578e-06,2.667312860488892,0.3613704442977905,0.3613704442977905,0.0,283.2374267578125,291.0,10837.9580078125,-0.0,4017.469970703125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751501679420471,1.0,0.0,0.0,0.5592843294143677,0.559287965297699,2.087174344467257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.094970703125,0.0,25.60335350036621,1895.4371337890625,0.0,436.2812194824219,0.2565660774707794,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822235584259033,0.2842341661453247,0.2626460790634155,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649691343307495,0.595404863357544,0.568784236907959,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.6168438792228699,0.4340016543865204,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517584562301636,0.3846184015274048,0.3709286153316498,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858731269836,0.2673699259757995,1.236430287361145,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,292.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975098252296448,1.0,1.0,0.0,1.0,-3.4500272274017334,3.4500176906585693,9.576693628332578e-06,2.667312860488892,0.3613704442977905,0.3613704442977905,0.0,283.2374267578125,291.0,10837.9580078125,-0.0,4017.469970703125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751501679420471,1.0,0.0,0.0,0.5592843294143677,0.559287965297699,2.087174344467257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.094970703125,0.0,25.60335350036621,1895.4371337890625,0.0,436.2812194824219,0.2565660774707794,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842879295349121,0.2627992630004883,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862975537776947,0.5950965881347656,0.5686115622520447,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.621717095375061,0.4374487400054931,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504860162734985,0.3850415647029876,0.3714378774166107,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668244004249573,0.267593502998352,1.2379488945007324,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,292.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998089551925659,1.0,1.0,0.0,1.0,-3.456589937210083,3.45658016204834,9.613798283680808e-06,2.6726231575012207,0.362017810344696,0.362017810344696,0.0,286.2862243652344,294.0,10860.91796875,-0.0,4052.128173828125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757293164730072,1.0,0.0,0.0,0.5606616735458374,0.5606653690338135,2.0974674441731626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0625,0.0,25.687482833862305,1895.4371337890625,0.0,437.8072509765625,0.2567263543605804,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842879295349121,0.2627992630004883,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.862975537776947,0.5950965881347656,0.5686115622520447,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.621717095375061,0.4374487400054931,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504860162734985,0.3850415647029876,0.3714378774166107,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668244004249573,0.267593502998352,1.2379488945007324,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,292.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998089551925659,1.0,1.0,0.0,1.0,-3.456589937210083,3.45658016204834,9.613798283680808e-06,2.6726231575012207,0.362017810344696,0.362017810344696,0.0,286.2862243652344,294.0,10860.91796875,-0.0,4052.128173828125,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757293164730072,1.0,0.0,0.0,0.5606616735458374,0.5606653690338135,2.0974674441731626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.0625,0.0,25.687482833862305,1895.4371337890625,0.0,437.8072509765625,0.2567263543605804,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792956590652466,0.2843265533447265,0.2629392147064209,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.860996425151825,0.5947489738464355,0.568402111530304,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265788078308105,0.440887987613678,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492252588272095,0.3854448795318603,0.3719287514686584,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655771136283875,0.2678073644638061,1.2394250631332395,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,292.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020846009254456,1.0,1.0,0.0,1.0,-3.463009595870972,3.463000059127808,9.650133506511338e-06,2.6778063774108887,0.3626552522182464,0.3626552522182464,0.0,289.3344116210937,297.0,10883.5234375,-0.0,4086.53759765625,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761939942836761,1.0,0.0,0.0,0.5620214343070984,0.5620250701904297,2.107653429561651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.164794921875,0.0,25.77070426940918,1895.4371337890625,0.0,439.0356140136719,0.256884902715683,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792956590652466,0.2843265533447265,0.2629392147064209,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.860996425151825,0.5947489738464355,0.568402111530304,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752132654190063,0.6265788078308105,0.440887987613678,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492252588272095,0.3854448795318603,0.3719287514686584,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655771136283875,0.2678073644638061,1.2394250631332395,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,292.45001220703125,297.3146667480469,288.34619140625,1.0,0.7020846009254456,1.0,1.0,0.0,1.0,-3.463009595870972,3.463000059127808,9.650133506511338e-06,2.6778063774108887,0.3626552522182464,0.3626552522182464,0.0,289.3344116210937,297.0,10883.5234375,-0.0,4086.53759765625,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761939942836761,1.0,0.0,0.0,0.5620214343070984,0.5620250701904297,2.107653429561651e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.164794921875,0.0,25.77070426940918,1895.4371337890625,0.0,439.0356140136719,0.256884902715683,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778447031974792,0.284349113702774,0.2630655765533447,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590295910835266,0.5943599343299866,0.5681555271148682,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759000778198,0.6314007639884949,0.4443100988864898,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479740977287292,0.3858276009559631,0.3724010288715362,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643425226211548,0.2680115103721618,1.240859866142273,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,292.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043364644050598,1.0,1.0,0.0,1.0,-3.469275712966919,3.469265937805176,9.685631994216236e-06,2.6828529834747314,0.3632825314998626,0.3632825314998626,0.0,292.3837890625,300.0,10905.755859375,-0.0,4120.67529296875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476541131734848,1.0,0.0,0.0,0.5633627772331238,0.5633664727210999,2.1177260833837863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4326171875,0.0,25.85296630859375,1895.4371337890625,0.0,439.9555358886719,0.2570416629314422,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778447031974792,0.284349113702774,0.2630655765533447,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590295910835266,0.5943599343299866,0.5681555271148682,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759000778198,0.6314007639884949,0.4443100988864898,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479740977287292,0.3858276009559631,0.3724010288715362,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643425226211548,0.2680115103721618,1.240859866142273,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,292.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043364644050598,1.0,1.0,0.0,1.0,-3.469275712966919,3.469265937805176,9.685631994216236e-06,2.6828529834747314,0.3632825314998626,0.3632825314998626,0.0,292.3837890625,300.0,10905.755859375,-0.0,4120.67529296875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476541131734848,1.0,0.0,0.0,0.5633627772331238,0.5633664727210999,2.1177260833837863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.4326171875,0.0,25.85296630859375,1895.4371337890625,0.0,439.9555358886719,0.2570416629314422,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771175265312195,0.2843525111675262,0.2631226480007171,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580445647239685,0.5941445231437683,0.5680147409439087,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320046424866,0.6337505578994751,0.4459894001483917,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473475933074951,0.3860093951225281,0.372629165649414,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637260913848877,0.2681091427803039,1.241560697555542,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,292.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054510712623596,1.0,1.0,0.0,1.0,-3.4723129272460938,3.4723031520843506,9.702852366899606e-06,2.685295820236206,0.3635919988155365,0.3635919988155365,0.0,293.9139099121094,300.0,10916.6826171875,-0.0,4137.5712890625,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766709506511688,1.0,0.0,0.0,0.5640259385108948,0.5640296339988708,2.1227148039315583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1328125,0.0,25.893701553344727,1895.4371337890625,0.0,440.300048828125,0.2571193277835846,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763880848884583,0.2843504250049591,0.2631751000881195,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570569753646851,0.5939152240753174,0.5678609013557434,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658170700073,0.6360659599304199,0.4476401209831238,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.746719479560852,0.3861845433712005,0.3728513717651367,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631092429161072,0.2682031989097595,1.2422480583190918,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,292.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065567374229431,1.0,1.0,0.0,1.0,-3.475270986557007,3.475261211395264,9.719632544147316e-06,2.6876723766326904,0.3638983368873596,0.3638983368873596,0.0,295.4481201171875,303.0,10927.4619140625,-0.0,4154.31396484375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476770669221878,1.0,0.0,0.0,0.5646834969520569,0.564687192440033,2.1276669315284383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.870849609375,0.0,25.934141159057617,1895.4371337890625,0.0,440.5648498535156,0.2571964263916015,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306321144104,0.2843315601348877,0.263266772031784,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550856113433838,0.5934218764305115,0.5675190687179565,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035203933716,0.6406513452529907,0.4508969783782959,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659938812256,0.386516660451889,0.3732787072658539,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618805527687073,0.2683810591697693,1.2435786724090576,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,292.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742618560791,1.0,1.0,0.0,1.0,-3.4810025691986084,3.4809930324554443,9.752156984177418e-06,2.692266702651977,0.3645015656948089,0.3645015656948089,0.0,298.517822265625,306.0,10948.62890625,-0.0,4187.40625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768711626529693,1.0,0.0,0.0,0.5659809708595276,0.5659846663475037,2.137455723527637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.471435546875,0.0,26.01407623291016,1895.4371337890625,0.0,440.8319091796875,0.257348895072937,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306321144104,0.2843315601348877,0.263266772031784,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550856113433838,0.5934218764305115,0.5675190687179565,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035203933716,0.6406513452529907,0.4508969783782959,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454659938812256,0.386516660451889,0.3732787072658539,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618805527687073,0.2683810591697693,1.2435786724090576,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,292.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742618560791,1.0,1.0,0.0,1.0,-3.4810025691986084,3.4809930324554443,9.752156984177418e-06,2.692266702651977,0.3645015656948089,0.3645015656948089,0.0,298.517822265625,306.0,10948.62890625,-0.0,4187.40625,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768711626529693,1.0,0.0,0.0,0.5659809708595276,0.5659846663475037,2.137455723527637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.471435546875,0.0,26.01407623291016,1895.4371337890625,0.0,440.8319091796875,0.257348895072937,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842943072319031,0.2633418440818786,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531280755996704,0.5928876399993896,0.5671374797821045,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763299584388733,0.6452058553695679,0.4541270136833191,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218661308289,0.3868257105350494,0.3736841082572937,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606639623641968,0.2685465216636657,1.2448525428771973,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,292.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108970880508423,1.0,1.0,0.0,1.0,-3.486539840698242,3.48652982711792,9.783585483091883e-06,2.696688652038574,0.3650920391082763,0.3650920391082763,0.0,301.58184814453125,309.0,10969.3193359375,-0.0,4220.05712890625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768346846103668,1.0,0.0,0.0,0.5672541260719299,0.567257821559906,2.1470830446901346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.2880859375,0.0,26.092679977416992,1895.4371337890625,0.0,440.7349853515625,0.2574988901615143,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734812259674072,0.2842943072319031,0.2633418440818786,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531280755996704,0.5928876399993896,0.5671374797821045,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763299584388733,0.6452058553695679,0.4541270136833191,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442218661308289,0.3868257105350494,0.3736841082572937,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606639623641968,0.2685465216636657,1.2448525428771973,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,292.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108970880508423,1.0,1.0,0.0,1.0,-3.486539840698242,3.48652982711792,9.783585483091883e-06,2.696688652038574,0.3650920391082763,0.3650920391082763,0.0,301.58184814453125,309.0,10969.3193359375,-0.0,4220.05712890625,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768346846103668,1.0,0.0,0.0,0.5672541260719299,0.567257821559906,2.1470830446901346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.2880859375,0.0,26.092679977416992,1895.4371337890625,0.0,440.7349853515625,0.2574988901615143,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.284239649772644,0.2634012401103973,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511874675750732,0.5923166275024414,0.5667209029197693,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765531778335571,0.6497376561164856,0.4573406279087066,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429882287979126,0.3871127963066101,0.3740687966346741,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594615578651428,0.2687011957168579,1.2460769414901731,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,292.45001220703125,297.3076477050781,288.341796875,1.0,0.7130236029624939,1.0,1.0,0.0,1.0,-3.4919116497039795,3.4919018745422363,9.814077202463524e-06,2.700961112976074,0.3656698167324066,0.3656698167324066,0.0,304.6394958496094,312.0,10989.5556640625,-0.0,4252.33203125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766571521759033,1.0,0.0,0.0,0.5685028433799744,0.5685065388679504,2.1565462304806715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.3720703125,0.0,26.169921875,1895.4371337890625,0.0,440.2634582519531,0.2576463222503662,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720418334007263,0.284239649772644,0.2634012401103973,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511874675750732,0.5923166275024414,0.5667209029197693,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765531778335571,0.6497376561164856,0.4573406279087066,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429882287979126,0.3871127963066101,0.3740687966346741,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594615578651428,0.2687011957168579,1.2460769414901731,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,292.45001220703125,297.3076477050781,288.341796875,1.0,0.7130236029624939,1.0,1.0,0.0,1.0,-3.4919116497039795,3.4919018745422363,9.814077202463524e-06,2.700961112976074,0.3656698167324066,0.3656698167324066,0.0,304.6394958496094,312.0,10989.5556640625,-0.0,4252.33203125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766571521759033,1.0,0.0,0.0,0.5685028433799744,0.5685065388679504,2.1565462304806715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.3720703125,0.0,26.169921875,1895.4371337890625,0.0,440.2634582519531,0.2576463222503662,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706120371818542,0.2841680645942688,0.2634455859661102,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492635488510132,0.5917114019393921,0.5662719011306763,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767726421356201,0.6542457342147827,0.4605380594730377,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873785734176636,0.3744334578514099,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733988761902,0.2688462436199188,1.2472580671310425,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,292.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151244282722473,1.0,1.0,0.0,1.0,-3.4971306324005127,3.497120857238769,9.843694897426758e-06,2.7050933837890625,0.3662349879741668,0.3662349879741668,0.0,307.6923522949219,300.0,11009.3515625,-0.0,4284.267578125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763367176055908,1.0,0.0,0.0,0.5697270035743713,0.5697306990623474,2.1658436821780924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76513671875,0.0,26.24578666687012,1895.4371337890625,0.0,439.4136047363281,0.257791131734848,1.0,0.0,3.0,1.0,0.0
