time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706120371818542,0.2841680645942688,0.2634455859661102,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492635488510132,0.5917114019393921,0.5662719011306763,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767726421356201,0.6542457342147827,0.4605380594730377,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643666267395,0.3873785734176636,0.3744334578514099,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733988761902,0.2688462436199188,1.2472580671310425,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,292.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151244282722473,1.0,1.0,0.0,1.0,-3.4971306324005127,3.497120857238769,9.843694897426758e-06,2.7050933837890625,0.3662349879741668,0.3662349879741668,0.0,307.6923522949219,300.0,11009.3515625,-0.0,4284.267578125,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763367176055908,1.0,0.0,0.0,0.5697270035743713,0.5697306990623474,2.1658436821780924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.76513671875,0.0,26.24578666687012,1895.4371337890625,0.0,439.4136047363281,0.257791131734848,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712530255317688,0.2841280996799469,0.2633584141731262,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499308228492737,0.5913965106010437,0.5659260749816895,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786574602127075,0.6564908623695374,0.4620493650436401,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.742514967918396,0.3875037431716919,0.3744986355304718,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688658714294,0.2689156234264374,1.2473121881484983,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,292.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144080996513367,1.0,1.0,0.0,1.0,-3.498575210571289,3.498565435409546,9.852050425251946e-06,2.706292152404785,0.3665082156658172,0.3665082156658172,0.0,306.3867492675781,300.0,11017.8330078125,-0.0,4280.26953125,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761195182800293,1.0,0.0,0.0,0.5703257918357849,0.570329487323761,2.1703986163856825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.98974609375,0.0,26.283021926879883,1895.4371337890625,0.0,438.8385009765625,0.2578623294830322,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.672613263130188,0.2840960025787353,0.2632206976413727,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514564633369446,0.591079831123352,0.565519392490387,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874291419983,0.6587364077568054,0.4635173380374908,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439869046211243,0.3876312375068664,0.3745062053203583,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493690490723,0.2689913213253021,1.2471089363098145,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,292.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131023406982422,1.0,1.0,0.0,1.0,-3.499451875686645,3.4994421005249023,9.857103577814996e-06,2.707012414932251,0.3667678534984588,0.3667678534984588,0.0,303.62164306640625,288.0,11025.4296875,-0.0,4266.0546875,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758628308773041,1.0,0.0,0.0,0.5708990097045898,0.5709027051925659,2.1747638356828247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.9423828125,0.0,26.31894874572754,1895.4371337890625,0.0,438.1597900390625,0.2579315304756164,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747236251831,0.2840579152107239,0.2628784775733948,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560996055603027,0.5904451012611389,0.5646093487739563,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889054656028748,0.6632300615310669,0.466385006904602,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.3878977000713348,0.3744365870952606,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020676612854,0.269168496131897,1.2463605403900146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,292.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092602849006653,1.0,1.0,0.0,1.0,-3.5004119873046875,3.5004022121429443,9.862662409432232e-06,2.7078099250793457,0.3672539591789245,0.3672539591789245,0.0,295.6605529785156,276.0,11039.150390625,-0.0,4220.99365234375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751996397972107,1.0,0.0,0.0,0.5719777345657349,0.5719814300537109,2.182989611299036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.474609375,0.0,26.386938095092773,1895.4371337890625,0.0,436.4113159179688,0.2580631077289581,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766747236251831,0.2840579152107239,0.2628784775733948,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560996055603027,0.5904451012611389,0.5646093487739563,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889054656028748,0.6632300615310669,0.466385006904602,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807636260986,0.3878977000713348,0.3744365870952606,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020676612854,0.269168496131897,1.2463605403900146,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,292.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092602849006653,1.0,1.0,0.0,1.0,-3.5004119873046875,3.5004022121429443,9.862662409432232e-06,2.7078099250793457,0.3672539591789245,0.3672539591789245,0.0,295.6605529785156,276.0,11039.150390625,-0.0,4220.99365234375,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751996397972107,1.0,0.0,0.0,0.5719777345657349,0.5719814300537109,2.182989611299036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.474609375,0.0,26.386938095092773,1895.4371337890625,0.0,436.4113159179688,0.2580631077289581,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793286204338074,0.2840506136417389,0.2626811563968658,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591617345809937,0.5901144742965698,0.5641029477119446,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934712409973145,0.6655673384666443,0.4678525626659393,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510688304901123,0.3880423307418823,0.3743735253810882,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.667041003704071,0.2692748606204986,1.2458795309066772,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,292.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068343758583069,1.0,1.0,0.0,1.0,-3.5006766319274902,3.500666856765747,9.864195817499422e-06,2.7080299854278564,0.3674900233745575,0.3674900233745575,0.0,290.67974853515625,276.0,11045.65625,-0.0,4191.91259765625,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747669100761413,1.0,0.0,0.0,0.5725035667419434,0.5725072622299194,2.1870054212058686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.301513671875,0.0,26.42021369934082,1895.4371337890625,0.0,435.2742919921875,0.2581277191638946,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820284724235535,0.2840498983860016,0.2624935507774353,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622925877571106,0.5898087024688721,0.5636231303215027,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.898009717464447,0.667724072933197,0.4691982567310333,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539072632789612,0.3881787657737732,0.3743063807487488,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697283983230591,0.2693809270858764,1.245415210723877,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,292.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044370770454407,1.0,1.0,0.0,1.0,-3.500853538513184,3.5008435249328613,9.8652108135866e-06,2.7081737518310547,0.3676987290382385,0.3676987290382385,0.0,285.7760314941406,264.0,11051.3642578125,-0.0,4163.05859375,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743103682994842,1.0,0.0,0.0,0.5729691982269287,0.5729728937149048,2.19056452976929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.931396484375,0.0,26.449731826782227,1895.4371337890625,0.0,434.077880859375,0.2581850588321686,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883365511894226,0.2840637564659118,0.2620933949947357,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696672916412354,0.5891681909561157,0.5625951886177063,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085280895233154,0.6722119450569153,0.4719797074794769,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733871459961,0.3884699940681457,0.3741482198238373,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290861129761,0.2696242332458496,1.2444303035736084,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,292.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990938186645508,1.0,1.0,0.0,1.0,-3.5011065006256104,3.501096487045288,9.866632353805471e-06,2.708367824554444,0.3680920004844665,0.3680920004844665,0.0,274.8988342285156,252.0,11061.5849609375,-0.0,4098.6875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735426902770996,1.0,0.0,0.0,0.5738608241081238,0.5738645195960999,2.1973873387537424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2626953125,0.0,26.506654739379883,1895.4371337890625,0.0,432.0736999511719,0.2582962810993194,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883365511894226,0.2840637564659118,0.2620933949947357,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696672916412354,0.5891681909561157,0.5625951886177063,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085280895233154,0.6722119450569153,0.4719797074794769,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605733871459961,0.3884699940681457,0.3741482198238373,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290861129761,0.2696242332458496,1.2444303035736084,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,292.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990938186645508,1.0,1.0,0.0,1.0,-3.5011065006256104,3.501096487045288,9.866632353805471e-06,2.708367824554444,0.3680920004844665,0.3680920004844665,0.0,274.8988342285156,252.0,11061.5849609375,-0.0,4098.6875,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735426902770996,1.0,0.0,0.0,0.5738608241081238,0.5738645195960999,2.1973873387537424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.2626953125,0.0,26.506654739379883,1895.4371337890625,0.0,432.0736999511719,0.2582962810993194,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365968704224,0.2840913534164428,0.2616882026195526,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780707716941833,0.5885187387466431,0.5615398287773132,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210635423660278,0.6766844987869263,0.4747369885444641,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166184425354,0.3887650966644287,0.3739751279354095,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673383712769,0.2698921859264374,1.2434678077697754,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,292.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934636831283569,1.0,1.0,0.0,1.0,-3.50130033493042,3.5012905597686768,9.867676453723108e-06,2.7085001468658447,0.368406593799591,0.368406593799591,0.0,263.5073547363281,240.0,11068.55859375,-0.0,4031.080322265625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733425080776214,1.0,0.0,0.0,0.5745977759361267,0.5746014714241028,2.20303455478188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6396484375,0.0,26.55470466613769,1895.4371337890625,0.0,431.5526123046875,0.2583919167518616,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954365968704224,0.2840913534164428,0.2616882026195526,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780707716941833,0.5885187387466431,0.5615398287773132,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210635423660278,0.6766844987869263,0.4747369885444641,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.768166184425354,0.3887650966644287,0.3739751279354095,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831673383712769,0.2698921859264374,1.2434678077697754,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,292.4480285644531,297.3035888671875,288.3265380859375,1.0,0.6934636831283569,1.0,1.0,0.0,1.0,-3.50130033493042,3.5012905597686768,9.867676453723108e-06,2.7085001468658447,0.368406593799591,0.368406593799591,0.0,263.5073547363281,240.0,11068.55859375,-0.0,4031.080322265625,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733425080776214,1.0,0.0,0.0,0.5745977759361267,0.5746014714241028,2.20303455478188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.6396484375,0.0,26.55470466613769,1895.4371337890625,0.0,431.5526123046875,0.2583919167518616,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992577314376831,0.284108430147171,0.2614849507808685,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826406002044678,0.5881895422935486,0.5610039830207825,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279293417930604,0.6789129376411438,0.4761072993278503,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722995281219482,0.3889124989509582,0.3738845884799957,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870303750038147,0.2700334787368774,1.2430016994476318,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,292.4468688964844,297.3036193847656,288.32489013671875,1.0,0.690581738948822,1.0,1.0,0.0,1.0,-3.501389980316162,3.50137996673584,9.868143024505116e-06,2.708555221557617,0.3685286939144134,0.3685286939144134,0.0,257.7035217285156,240.0,11070.6923828125,-0.0,3996.609130859375,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734151363372803,1.0,0.0,0.0,0.5748950839042664,0.5748987793922424,2.2053150416923017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.312744140625,0.0,26.574575424194336,1895.4371337890625,0.0,431.7415466308594,0.2584323585033417,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032524943351746,0.2841269969940185,0.2612816095352173,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874543309211731,0.5878571271896362,0.5604634881019592,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350767731666564,0.6811354756355286,0.4774724841117859,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776658296585083,0.3890592455863952,0.3737919330596924,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910843253135681,0.2701788246631622,1.2425466775894165,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,292.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876688003540039,1.0,1.0,0.0,1.0,-3.501478433609009,3.5014686584472656,9.868594133877195e-06,2.708606004714966,0.36862513422966,0.36862513422966,0.0,251.85610961914065,228.0,11071.8701171875,-0.0,3961.872802734375,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735516607761383,1.0,0.0,0.0,0.575140118598938,0.5751438140869141,2.2071956706781748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.60693359375,0.0,26.59136009216309,1895.4371337890625,0.0,432.0970764160156,0.2584672272205353,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711700439453125,0.2841675281524658,0.2608751654624939,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978315591812134,0.5871828198432922,0.5593703389167786,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498989582061768,0.6855620741844177,0.4801876842975616,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.786072313785553,0.3893499374389648,0.3736009299755096,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677087783813,0.2704799771308899,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,292.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817724108695984,1.0,1.0,0.0,1.0,-3.5016565322875977,3.5016467571258545,9.86947816272732e-06,2.7086997032165527,0.3687344491481781,0.3687344491481781,0.0,240.0774688720703,216.0,11071.1728515625,-0.0,3891.89599609375,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738758504390716,1.0,0.0,0.0,0.5754581689834595,0.5754618644714355,2.2096372731539304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9873046875,0.0,26.61468505859375,1895.4371337890625,0.0,432.94232177734375,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.711700439453125,0.2841675281524658,0.2608751654624939,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978315591812134,0.5871828198432922,0.5593703389167786,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498989582061768,0.6855620741844177,0.4801876842975616,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.786072313785553,0.3893499374389648,0.3736009299755096,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997677087783813,0.2704799771308899,1.2416701316833496,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,292.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817724108695984,1.0,1.0,0.0,1.0,-3.5016565322875977,3.5016467571258545,9.86947816272732e-06,2.7086997032165527,0.3687344491481781,0.3687344491481781,0.0,240.0774688720703,216.0,11071.1728515625,-0.0,3891.89599609375,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738758504390716,1.0,0.0,0.0,0.5754581689834595,0.5754618644714355,2.2096372731539304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.9873046875,0.0,26.61468505859375,1895.4371337890625,0.0,432.94232177734375,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203569412231445,0.2842116951942444,0.2604696750640869,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095208048820496,0.5864959359169006,0.5582625865936279,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649512767791748,0.6899616122245789,0.4828823506832123,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668273925781,0.3896358907222748,0.3734030723571777,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707936465740204,1.2408390045166016,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,292.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758031845092773,1.0,1.0,0.0,1.0,-3.5018398761749268,3.501830101013184,9.870360372588038e-06,2.7087862491607666,0.3687187135219574,0.3687187135219574,0.0,228.23068237304688,204.0,11066.0380859375,-0.0,3821.517578125,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740933775901794,1.0,0.0,0.0,0.5755158066749573,0.5755195617675781,2.2100801189139933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.6591796875,0.0,26.62237930297852,1895.4371337890625,0.0,433.5104064941406,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203569412231445,0.2842116951942444,0.2604696750640869,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095208048820496,0.5864959359169006,0.5582625865936279,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649512767791748,0.6899616122245789,0.4828823506832123,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964668273925781,0.3896358907222748,0.3734030723571777,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.709235429763794,0.2707936465740204,1.2408390045166016,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,292.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758031845092773,1.0,1.0,0.0,1.0,-3.5018398761749268,3.501830101013184,9.870360372588038e-06,2.7087862491607666,0.3687187135219574,0.3687187135219574,0.0,228.23068237304688,204.0,11066.0380859375,-0.0,3821.517578125,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740933775901794,1.0,0.0,0.0,0.5755158066749573,0.5755195617675781,2.2100801189139933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.6591796875,0.0,26.62237930297852,1895.4371337890625,0.0,433.5104064941406,0.2585410475730896,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295107841491699,0.2842591404914856,0.2600658237934112,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235720038414,0.5857974290847778,0.5571423768997192,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797303676605223,0.6943327188491821,0.4855563044548034,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078903555870056,0.3899168968200683,0.3731991648674011,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,292.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697775721549988,1.0,1.0,0.0,1.0,-3.502032518386841,3.5020225048065186,9.87126895779511e-06,2.7088701725006104,0.3685646057128906,0.3685646057128906,0.0,216.34832763671875,192.0,11056.109375,-0.0,3750.9423828125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740943014621734,1.0,0.0,0.0,0.575283408164978,0.5752871036529541,2.2082952355617635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.577392578125,0.0,26.612531661987305,1895.4371337890625,0.0,433.5128173828125,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295107841491699,0.2842591404914856,0.2600658237934112,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235720038414,0.5857974290847778,0.5571423768997192,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797303676605223,0.6943327188491821,0.4855563044548034,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078903555870056,0.3899168968200683,0.3731991648674011,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,292.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697775721549988,1.0,1.0,0.0,1.0,-3.502032518386841,3.5020225048065186,9.87126895779511e-06,2.7088701725006104,0.3685646057128906,0.3685646057128906,0.0,216.34832763671875,192.0,11056.109375,-0.0,3750.9423828125,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740943014621734,1.0,0.0,0.0,0.575283408164978,0.5752871036529541,2.2082952355617635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.577392578125,0.0,26.612531661987305,1895.4371337890625,0.0,433.5128173828125,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396551370620728,0.2843100130558014,0.259664237499237,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.93953275680542,0.5850886106491089,0.5560113191604614,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993804097175598,0.698674738407135,0.488209456205368,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198539614677429,0.3901931643486023,0.3729899525642395,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,292.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637043952941895,1.0,1.0,0.0,1.0,-3.502238750457764,3.5022289752960205,9.872233022178987e-06,2.708956956863404,0.3682597577571869,0.3682597577571869,0.0,204.4466094970703,180.0,11041.0595703125,-0.0,3680.27734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738602340221405,1.0,0.0,0.0,0.574733316898346,0.574737012386322,2.2040740788042967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.68896484375,0.0,26.58339500427246,1895.4371337890625,0.0,432.9015502929688,0.2584861814975738,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396551370620728,0.2843100130558014,0.259664237499237,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.93953275680542,0.5850886106491089,0.5560113191604614,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.993804097175598,0.698674738407135,0.488209456205368,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198539614677429,0.3901931643486023,0.3729899525642395,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,292.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637043952941895,1.0,1.0,0.0,1.0,-3.502238750457764,3.5022289752960205,9.872233022178987e-06,2.708956956863404,0.3682597577571869,0.3682597577571869,0.0,204.4466094970703,180.0,11041.0595703125,-0.0,3680.27734375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738602340221405,1.0,0.0,0.0,0.574733316898346,0.574737012386322,2.2040740788042967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.68896484375,0.0,26.58339500427246,1895.4371337890625,0.0,432.9015502929688,0.2584861814975738,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450037002563477,0.2843328416347503,0.2594734728336334,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476283192634584,0.5847266316413879,0.5554517507553101,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008693814277649,0.4884078204631805,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258689045906067,0.3903256356716156,0.3728929758071899,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.734600841999054,0.2716235220432281,1.2390069961547852,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,292.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605834364891052,1.0,1.0,0.0,1.0,-3.5011661052703857,3.5011563301086426,9.866429536486976e-06,2.7082161903381348,0.3680435121059418,0.3680435121059418,0.0,198.70755004882807,180.0,11030.419921875,-0.0,3643.2451171875,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736590683460235,1.0,0.0,0.0,0.5743260979652405,0.5743297934532166,2.2009519540233672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.9677734375,0.0,26.56081962585449,1895.4371337890625,0.0,432.3769226074219,0.2584487497806549,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489491105079651,0.2843171060085296,0.2593301832675934,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.953311800956726,0.5843237042427063,0.5549411177635193,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036104202270508,0.4807793796062469,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302558064460754,0.3904197514057159,0.3728456199169159,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385130524635315,0.2717607319355011,1.2389543056488037,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,292.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569036841392517,1.0,1.0,0.0,1.0,-3.491046667098999,3.491036891937256,9.809917173697611e-06,2.700550079345703,0.3677331507205963,0.3677331507205963,0.0,194.28350830078125,183.0,11007.326171875,-0.0,3592.164794921875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734092354774475,1.0,0.0,0.0,0.5737753510475159,0.5737790465354919,2.196732751258424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.469482421875,0.0,26.530467987060547,1895.4371337890625,0.0,431.7261962890625,0.2583983838558197,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528975009918213,0.2842740714550018,0.2591527998447418,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585745930671692,0.5834898352622986,0.5540204048156738,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103933691978455,0.4726473093032837,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346908688545227,0.3905934691429138,0.3728644847869873,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,292.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650061607361,1.0,1.0,0.0,1.0,-3.480675220489502,3.480665445327759,9.750780918693636e-06,2.6921825408935547,0.3668969571590423,0.3668969571590423,0.0,189.9796600341797,186.0,10966.45703125,-0.0,3541.46240234375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726080298423767,1.0,0.0,0.0,0.5721477270126343,0.5721514225006104,2.184287595241585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.30029296875,0.0,26.43885803222656,1895.4371337890625,0.0,429.6461791992188,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29803466796875,0.7528975009918213,0.2842740714550018,0.2591527998447418,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585745930671692,0.5834898352622986,0.5540204048156738,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103933691978455,0.4726473093032837,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346908688545227,0.3905934691429138,0.3728644847869873,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,292.40802001953125,297.31640625,288.2977905273437,1.0,0.6536650061607361,1.0,1.0,0.0,1.0,-3.480675220489502,3.480665445327759,9.750780918693636e-06,2.6921825408935547,0.3668969571590423,0.3668969571590423,0.0,189.9796600341797,186.0,10966.45703125,-0.0,3541.46240234375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726080298423767,1.0,0.0,0.0,0.5721477270126343,0.5721514225006104,2.184287595241585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.30029296875,0.0,26.43885803222656,1895.4371337890625,0.0,429.6461791992188,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539997100830078,0.2842439711093902,0.2590880692005157,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598681926727296,0.5829816460609436,0.5535055994987488,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144073843955994,0.470396339893341,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359729647636414,0.390689343214035,0.3729161024093628,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176870346069,0.2722665965557098,1.2402479648590088,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,292.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527999043464661,1.0,1.0,0.0,1.0,-3.478142738342285,3.478132963180542,9.736299944052009e-06,2.690114021301269,0.3663158416748047,0.3663158416748047,0.0,188.8149261474609,186.0,10942.908203125,-0.0,3528.445556640625,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719091057777405,1.0,0.0,0.0,0.5709812641143799,0.570984959602356,2.175390356740081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.1904296875,0.0,26.37112045288086,1895.4371337890625,0.0,427.8399963378906,0.2581245601177215,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543622851371765,0.2842231392860412,0.2590568661689758,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602054357528688,0.5826426148414612,0.5531747937202454,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169815301895142,0.46964231133461,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364246487617493,0.3907513916492462,0.3729616701602936,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939877510071,0.2724006175994873,1.2407779693603516,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,292.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525546312332153,1.0,1.0,0.0,1.0,-3.477490186691284,3.477480411529541,9.73247006186284e-06,2.689544200897217,0.3658964931964874,0.3658964931964874,0.0,188.43325805664065,189.0,10927.072265625,-0.0,3524.611083984375,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713810682296753,1.0,0.0,0.0,0.5701316595077515,0.5701353549957275,2.168921042766669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.8603515625,0.0,26.32127571105957,1895.4371337890625,0.0,426.4804992675781,0.2580356895923614,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.754249095916748,0.2841676473617553,0.2590106427669525,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596312046051024,0.5817981362342834,0.5523853898048401,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230226993560791,0.4697759449481964,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364524841308594,0.3909028768539428,0.3731074333190918,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.2727345824241638,1.2422852516174316,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,292.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528311967849731,1.0,1.0,0.0,1.0,-3.4786295890808105,3.4786198139190674,9.738469998410436e-06,2.6902852058410645,0.3647388517856598,0.3647388517856598,0.0,188.5391540527344,192.0,10886.296875,-0.0,3527.985595703125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699422419071197,1.0,0.0,0.0,0.5677669644355774,0.5677706599235535,2.1509668712838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.46875,0.0,26.18134117126465,1895.4371337890625,0.0,422.7981567382813,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.754249095916748,0.2841676473617553,0.2590106427669525,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596312046051024,0.5817981362342834,0.5523853898048401,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230226993560791,0.4697759449481964,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364524841308594,0.3909028768539428,0.3731074333190918,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.2727345824241638,1.2422852516174316,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,292.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528311967849731,1.0,1.0,0.0,1.0,-3.4786295890808105,3.4786198139190674,9.738469998410436e-06,2.6902852058410645,0.3647388517856598,0.3647388517856598,0.0,188.5391540527344,192.0,10886.296875,-0.0,3527.985595703125,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699422419071197,1.0,0.0,0.0,0.5677669644355774,0.5677706599235535,2.1509668712838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.46875,0.0,26.18134117126465,1895.4371337890625,0.0,422.7981567382813,0.2577830851078033,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531171441078186,0.2841038107872009,0.2589925825595855,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576303958892822,0.580958366394043,0.5516365766525269,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285560965538025,0.4719286561012268,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353824019432068,0.3910511136054992,0.3732860684394836,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730573713779449,1.2439271211624146,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,292.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539890766143799,1.0,1.0,0.0,1.0,-3.482483625411988,3.482473850250244,9.759743988979608e-06,2.6931490898132324,0.363426148891449,0.363426148891449,0.0,189.7046813964844,195.0,10842.6982421875,-0.0,3544.203857421875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684678316116333,1.0,0.0,0.0,0.5650717616081238,0.5650754570960999,2.1305938346927178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.451171875,0.0,26.020898818969727,1895.4371337890625,0.0,419.05804443359375,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531171441078186,0.2841038107872009,0.2589925825595855,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576303958892822,0.580958366394043,0.5516365766525269,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285560965538025,0.4719286561012268,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.8353824019432068,0.3910511136054992,0.3732860684394836,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730573713779449,1.2439271211624146,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,292.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539890766143799,1.0,1.0,0.0,1.0,-3.482483625411988,3.482473850250244,9.759743988979608e-06,2.6931490898132324,0.363426148891449,0.363426148891449,0.0,189.7046813964844,195.0,10842.6982421875,-0.0,3544.203857421875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684678316116333,1.0,0.0,0.0,0.5650717616081238,0.5650754570960999,2.1305938346927178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.451171875,0.0,26.020898818969727,1895.4371337890625,0.0,419.05804443359375,0.2574904859066009,1.0,0.0,3.0,1.0,0.0
