time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522910833358765,0.2840675711631775,0.2589890658855438,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.956253468990326,0.5805396437644958,0.551272988319397,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311633825302124,0.4735299050807953,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345674872398376,0.3911241590976715,0.3733839094638824,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156039237976,0.2732127606868744,1.2447682619094849,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,292.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547948122024536,1.0,1.0,0.0,1.0,-3.4850966930389404,3.4850869178771973,9.774254976946397e-06,2.695118188858032,0.3627097010612488,0.3627097010612488,0.0,190.56504821777344,195.0,10819.4794921875,-0.0,3555.63525390625,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677392542362213,1.0,0.0,0.0,0.5635993480682373,0.5636030435562134,2.1195047494870778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.0302734375,0.0,25.9331169128418,1895.4371337890625,0.0,417.22216796875,0.2573296725749969,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513480186462402,0.2840282618999481,0.2589871883392334,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546981453895568,0.5801210999488831,0.5509142875671387,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336848378181458,0.4753752052783966,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336264491081238,0.391196459531784,0.3734856247901916,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.74236661195755,0.2733640372753143,1.245612859725952,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,292.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557053327560425,1.0,1.0,0.0,1.0,-3.488020181655884,3.4880104064941406,9.79052947513992e-06,2.6973307132720947,0.3619533479213714,0.3619533479213714,0.0,191.556381225586,198.0,10795.1923828125,-0.0,3568.614990234375,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670153856277466,1.0,0.0,0.0,0.5620459318161011,0.5620496273040771,2.107837104858845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.272705078125,0.0,25.840511322021484,1895.4371337890625,0.0,415.4061584472656,0.2571597099304199,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492170333862305,0.2839402556419372,0.2589848637580871,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951188623905182,0.5792838335037231,0.5502071380615234,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385101318359375,0.4796017706394195,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785957336426,0.3913387954235077,0.3736971616744995,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736551463603973,1.247298240661621,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,292.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577554941177368,1.0,1.0,0.0,1.0,-3.4945313930511475,3.494521379470825,9.826873792917468e-06,2.702277183532715,0.3603163659572601,0.3603163659572601,0.0,193.8326873779297,201.0,10743.033203125,-0.0,3598.00390625,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655531048774719,1.0,0.0,0.0,0.5586903095245361,0.5586940050125122,2.082743577602741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.5693359375,0.0,25.64069557189941,1895.4371337890625,0.0,411.7618408203125,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492170333862305,0.2839402556419372,0.2589848637580871,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.951188623905182,0.5792838335037231,0.5502071380615234,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385101318359375,0.4796017706394195,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785957336426,0.3913387954235077,0.3736971616744995,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736551463603973,1.247298240661621,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,292.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577554941177368,1.0,1.0,0.0,1.0,-3.4945313930511475,3.494521379470825,9.826873792917468e-06,2.702277183532715,0.3603163659572601,0.3603163659572601,0.0,193.8326873779297,201.0,10743.033203125,-0.0,3598.00390625,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655531048774719,1.0,0.0,0.0,0.5586903095245361,0.5586940050125122,2.082743577602741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.5693359375,0.0,25.64069557189941,1895.4371337890625,0.0,411.7618408203125,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468790411949158,0.2838402390480041,0.2589809000492096,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473039507865906,0.5784451365470886,0.549508810043335,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430886030197144,0.4843232035636902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291014432907104,0.3914780020713806,0.3739156424999237,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739325761795044,1.2489664554595947,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,292.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600167155265808,1.0,1.0,0.0,1.0,-3.5016345977783203,3.501624822616577,9.8666469057207e-06,2.7076902389526367,0.3585025072097778,0.3585025072097778,0.0,196.3901214599609,204.0,10685.556640625,-0.0,3630.625244140625,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640088081359863,1.0,0.0,0.0,0.5549854636192322,0.5549890995025635,2.0552121782202448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.04541015625,0.0,25.42062759399414,1895.4371337890625,0.0,407.9478454589844,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468790411949158,0.2838402390480041,0.2589809000492096,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473039507865906,0.5784451365470886,0.549508810043335,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430886030197144,0.4843232035636902,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291014432907104,0.3914780020713806,0.3739156424999237,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739325761795044,1.2489664554595947,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,292.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600167155265808,1.0,1.0,0.0,1.0,-3.5016345977783203,3.501624822616577,9.8666469057207e-06,2.7076902389526367,0.3585025072097778,0.3585025072097778,0.0,196.3901214599609,204.0,10685.556640625,-0.0,3630.625244140625,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640088081359863,1.0,0.0,0.0,0.5549854636192322,0.5549890995025635,2.0552121782202448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.04541015625,0.0,25.42062759399414,1895.4371337890625,0.0,407.9478454589844,0.2563868761062622,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444427609443665,0.2837296724319458,0.2589731812477112,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431967735290528,0.5776045322418213,0.5488149523735046,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474660277366638,0.4893347918987274,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266072869300842,0.391614556312561,0.3741377592086792,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.2741994559764862,1.2506139278411863,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,292.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624025106430054,1.0,1.0,0.0,1.0,-3.50906753540039,3.5090575218200684,9.908378160616849e-06,2.713364362716675,0.3565014898777008,0.3565014898777008,0.0,199.12506103515625,207.0,10622.2822265625,-0.0,3665.244873046875,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623156487941742,1.0,0.0,0.0,0.5509175658226013,0.5509212613105774,2.02519441216964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.522216796875,0.0,25.179832458496094,1895.4371337890625,0.0,403.8066711425781,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444427609443665,0.2837296724319458,0.2589731812477112,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431967735290528,0.5776045322418213,0.5488149523735046,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474660277366638,0.4893347918987274,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266072869300842,0.391614556312561,0.3741377592086792,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.2741994559764862,1.2506139278411863,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,292.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624025106430054,1.0,1.0,0.0,1.0,-3.50906753540039,3.5090575218200684,9.908378160616849e-06,2.713364362716675,0.3565014898777008,0.3565014898777008,0.0,199.12506103515625,207.0,10622.2822265625,-0.0,3665.244873046875,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623156487941742,1.0,0.0,0.0,0.5509175658226013,0.5509212613105774,2.02519441216964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.522216796875,0.0,25.179832458496094,1895.4371337890625,0.0,403.8066711425781,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419741153717041,0.2836103737354278,0.2589610815048218,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389703273773192,0.5767620801925659,0.5481233596801758,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516716122627258,0.4945085644721985,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625858306885,0.3917492926120758,0.3743619918823242,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744587063789367,1.252243161201477,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,292.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648598313331604,1.0,1.0,0.0,1.0,-3.516673803329468,3.5166640281677246,9.95119262370281e-06,2.71917724609375,0.3543014526367187,0.3543014526367187,0.0,201.9724578857422,210.0,10552.794921875,-0.0,3701.106689453125,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604278802871704,1.0,0.0,0.0,0.5464701652526855,0.5464738607406616,1.9926288175042828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85986328125,0.0,24.91765213012696,1895.4371337890625,0.0,399.2388000488281,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419741153717041,0.2836103737354278,0.2589610815048218,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389703273773192,0.5767620801925659,0.5481233596801758,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516716122627258,0.4945085644721985,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625858306885,0.3917492926120758,0.3743619918823242,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744587063789367,1.252243161201477,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,292.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648598313331604,1.0,1.0,0.0,1.0,-3.516673803329468,3.5166640281677246,9.95119262370281e-06,2.71917724609375,0.3543014526367187,0.3543014526367187,0.0,201.9724578857422,210.0,10552.794921875,-0.0,3701.106689453125,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604278802871704,1.0,0.0,0.0,0.5464701652526855,0.5464738607406616,1.9926288175042828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.85986328125,0.0,24.91765213012696,1895.4371337890625,0.0,399.2388000488281,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407404184341431,0.283547967672348,0.2589533627033233,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368357062339784,0.5763405561447144,0.5477781295776367,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537152171134949,0.4971300959587097,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.822783887386322,0.3918163776397705,0.3744747340679168,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702014923096,0.2745862901210785,1.2530524730682373,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,292.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661046147346497,1.0,1.0,0.0,1.0,-3.520512104034424,3.5205020904541016,9.9728358691209e-06,2.7221121788024902,0.3531215786933899,0.3531215786933899,0.0,203.4248809814453,210.0,10515.568359375,-0.0,3719.351318359375,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594002068042755,1.0,0.0,0.0,0.5440959930419922,0.5440996289253235,1.9753519708842763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.67333984375,0.0,24.77817344665528,1895.4371337890625,0.0,396.773681640625,0.2552013695240021,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.73951256275177,0.2834840714931488,0.2589447200298309,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346979856491088,0.5759197473526001,0.5474336743354797,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557235956192017,0.4997632205486297,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215060830116272,0.3918834626674652,0.3745879232883453,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324215769767761,0.2747130692005157,1.2538597583770752,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,292.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673556566238403,1.0,1.0,0.0,1.0,-3.5243618488311768,3.5243518352508545,9.994570064009167e-06,2.7250566482543945,0.3518889248371124,0.3518889248371124,0.0,204.8905334472656,213.0,10476.7080078125,-0.0,3737.741943359375,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583181738853454,1.0,0.0,0.0,0.5416243076324463,0.5416279435157776,1.9574457610360696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.9326171875,0.0,24.633319854736328,1895.4371337890625,0.0,394.1943359375,0.2549338042736053,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370826601982117,0.2833526730537414,0.2589249312877655,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304370880126952,0.5750805139541626,0.5467480421066284,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596394419670105,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607858657837,0.3920184671878814,0.3748158812522888,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420901298523,0.274965226650238,1.255471110343933,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,292.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698690056800842,1.0,1.0,0.0,1.0,-3.5320777893066406,3.5320677757263184,1.0038209438789636e-05,2.7309601306915283,0.3492573797702789,0.3492573797702789,0.0,207.850814819336,216.0,10393.8583984375,-0.0,3774.85205078125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559853374958038,1.0,0.0,0.0,0.536376953125,0.5363806486129761,1.919701553276809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705810546875,0.0,24.327035903930664,1895.4371337890625,0.0,388.6894836425781,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370826601982117,0.2833526730537414,0.2589249312877655,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304370880126952,0.5750805139541626,0.5467480421066284,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596394419670105,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607858657837,0.3920184671878814,0.3748158812522888,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420901298523,0.274965226650238,1.255471110343933,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,292.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698690056800842,1.0,1.0,0.0,1.0,-3.5320777893066406,3.5320677757263184,1.0038209438789636e-05,2.7309601306915283,0.3492573797702789,0.3492573797702789,0.0,207.850814819336,216.0,10393.8583984375,-0.0,3774.85205078125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559853374958038,1.0,0.0,0.0,0.536376953125,0.5363806486129761,1.919701553276809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705810546875,0.0,24.327035903930664,1895.4371337890625,0.0,388.6894836425781,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354543209075928,0.2832611203193664,0.2589098811149597,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275663495063782,0.5745114684104919,0.5462839603424072,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622268199920654,0.5086334943771362,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.817241370677948,0.392111599445343,0.3749724626541137,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289459705352783,0.2751364707946777,1.2565672397613523,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,292.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715821027755737,1.0,1.0,0.0,1.0,-3.537326574325561,3.53731656074524,1.0067950825032312e-05,2.7349770069122314,0.3473334908485412,0.3473334908485412,0.0,209.8794708251953,216.0,10333.439453125,-0.0,3800.272705078125,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542629420757293,1.0,0.0,0.0,0.5325660705566406,0.5325697064399719,1.8925197409203065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.795166015625,0.0,24.105655670166016,1895.4371337890625,0.0,384.6734313964844,0.2539586722850799,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346956729888916,0.2832176089286804,0.2589024603366852,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262265563011168,0.5742440819740295,0.5460661053657532,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634254693984985,0.5103197693824768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164361119270325,0.3921559154987335,0.3750467002391815,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282949090003967,0.275217205286026,1.2570840120315552,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,292.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723883748054504,1.0,1.0,0.0,1.0,-3.539794921875,3.5397849082946777,1.0081953405460808e-05,2.736865997314453,0.3463917970657348,0.3463917970657348,0.0,210.8370819091797,219.0,10303.904296875,-0.0,3812.2734375,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534178078174591,1.0,0.0,0.0,0.530708909034729,0.5307125449180603,1.879343791699739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.055908203125,0.0,23.998092651367188,1895.4371337890625,0.0,382.71771240234375,0.2537598013877868,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323570847511292,0.2830803096294403,0.258878231048584,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220982193946838,0.5734111070632935,0.5453876852989197,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767088770866394,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139358162879944,0.3922974765300751,0.3752816021442413,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.2754709124565124,1.2587052583694458,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,292.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749066114425659,1.0,1.0,0.0,1.0,-3.547499418258667,3.5474894046783447,1.0125723747478332e-05,2.7427632808685303,0.3432821631431579,0.3432821631431579,0.0,213.83839416503903,222.0,10206.6552734375,-0.0,3849.90673828125,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506107568740845,1.0,0.0,0.0,0.5246132612228394,0.5246168971061707,1.836420082668156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.93212890625,0.0,23.64654922485352,1895.4371337890625,0.0,376.2908020019531,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323570847511292,0.2830803096294403,0.258878231048584,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220982193946838,0.5734111070632935,0.5453876852989197,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767088770866394,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139358162879944,0.3922974765300751,0.3752816021442413,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.2754709124565124,1.2587052583694458,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,292.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749066114425659,1.0,1.0,0.0,1.0,-3.547499418258667,3.5474894046783447,1.0125723747478332e-05,2.7427632808685303,0.3432821631431579,0.3432821631431579,0.0,213.83839416503903,222.0,10206.6552734375,-0.0,3849.90673828125,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506107568740845,1.0,0.0,0.0,0.5246132612228394,0.5246168971061707,1.836420082668156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.93212890625,0.0,23.64654922485352,1895.4371337890625,0.0,376.2908020019531,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730068027973175,0.2829420864582062,0.2588531970977783,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180789589881896,0.5725826621055603,0.5447136163711548,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706338763237,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596009254456,0.392444908618927,0.3755218684673309,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243176102638245,0.2757280468940735,1.2603414058685305,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,292.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774199604988098,1.0,1.0,0.0,1.0,-3.555187940597534,3.555177688598633,1.0169498636969363e-05,2.7486488819122314,0.3399176895618438,0.3399176895618438,0.0,216.84786987304688,225.0,10101.9267578125,-0.0,3887.701416015625,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475564062595367,1.0,0.0,0.0,0.5180833339691162,0.5180869698524475,1.7909881577793385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27734375,0.0,23.27251434326172,1895.4371337890625,0.0,369.4155883789063,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.730068027973175,0.2829420864582062,0.2588531970977783,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180789589881896,0.5725826621055603,0.5447136163711548,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706338763237,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114596009254456,0.392444908618927,0.3755218684673309,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243176102638245,0.2757280468940735,1.2603414058685305,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,292.18804931640625,297.29833984375,288.38116455078125,1.0,0.6774199604988098,1.0,1.0,0.0,1.0,-3.555187940597534,3.555177688598633,1.0169498636969363e-05,2.7486488819122314,0.3399176895618438,0.3399176895618438,0.0,216.84786987304688,225.0,10101.9267578125,-0.0,3887.701416015625,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475564062595367,1.0,0.0,0.0,0.5180833339691162,0.5180869698524475,1.7909881577793385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27734375,0.0,23.27251434326172,1895.4371337890625,0.0,369.4155883789063,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.728941798210144,0.2828729748725891,0.2588406205177307,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161178469657898,0.572170615196228,0.5443785190582275,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723619937896729,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102297782897949,0.3925214111804962,0.3756445348262787,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233486175537109,0.2758583724498749,1.261167049407959,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,292.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786741614341736,1.0,1.0,0.0,1.0,-3.5590267181396484,3.559016466140747,1.0191391993430445e-05,2.7515878677368164,0.338134229183197,0.338134229183197,0.0,218.3541412353516,225.0,10046.646484375,-0.0,3906.651123046875,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445930004119873,1.0,0.0,0.0,0.5146493911743164,0.5146530270576477,1.76732495305032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.96044921875,0.0,23.076892852783203,1895.4371337890625,0.0,365.8036804199219,0.2520561814308166,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278271913528442,0.2828039824962616,0.258828192949295,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141924977302552,0.5717600584030151,0.5440448522567749,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740587592124939,0.5259541273117065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090046048164368,0.3925996124744415,0.3757689297199249,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223893404006958,0.2759900689125061,1.2619985342025757,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,292.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799266338348389,1.0,1.0,0.0,1.0,-3.5628623962402344,3.562852144241333,1.0213292625849135e-05,2.754524946212769,0.3362850844860077,0.3362850844860077,0.0,219.86111450195312,228.0,9989.4990234375,-0.0,3925.6357421875,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442409873008728,1.0,0.0,0.0,0.5111095905303955,0.5111132264137268,1.7430970444820563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.0205078125,0.0,22.875986099243164,1895.4371337890625,0.0,362.0880432128906,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256292700767517,0.2826651334762573,0.258802980184555,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104576706886292,0.5709424614906311,0.5433812141418457,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773001194000244,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065620064735413,0.3927559852600097,0.3760196566581726,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980254173279,0.2762574851512909,1.263680100440979,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,292.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257373809814,1.0,1.0,0.0,1.0,-3.570521354675293,3.570511102676392,1.0257096619170625e-05,2.7603912353515625,0.3323797881603241,0.3323797881603241,0.0,222.8767547607422,231.0,9869.3759765625,-0.0,3963.697021484375,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406647980213165,1.0,0.0,0.0,0.5037019848823547,0.503705620765686,1.6929371682294914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.185791015625,0.0,22.45808219909668,1895.4371337890625,0.0,354.337158203125,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256292700767517,0.2826651334762573,0.258802980184555,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104576706886292,0.5709424614906311,0.5433812141418457,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773001194000244,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065620064735413,0.3927559852600097,0.3760196566581726,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204980254173279,0.2762574851512909,1.263680100440979,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,292.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257373809814,1.0,1.0,0.0,1.0,-3.570521354675293,3.570511102676392,1.0257096619170625e-05,2.7603912353515625,0.3323797881603241,0.3323797881603241,0.0,222.8767547607422,231.0,9869.3759765625,-0.0,3963.697021484375,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406647980213165,1.0,0.0,0.0,0.5037019848823547,0.503705620765686,1.6929371682294914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.185791015625,0.0,22.45808219909668,1895.4371337890625,0.0,354.337158203125,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234663963317871,0.2825245857238769,0.2587763369083404,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068905115127563,0.5701292753219604,0.5427217483520508,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803221344947815,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276931762695,0.3929088413715362,0.376267522573471,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186377048492432,0.2765295207500458,1.2653836011886597,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,292.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849160194396973,1.0,1.0,0.0,1.0,-3.578153610229492,3.578143358230591,1.0300853318767622e-05,2.76624083518982,0.3281886577606201,0.3281886577606201,0.0,225.8948516845703,234.0,9741.310546875,-0.0,4001.857177734375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368151426315307,1.0,0.0,0.0,0.495849996805191,0.4959181547164917,1.6405675040687132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.798095703125,0.0,22.02149200439453,1895.4371337890625,0.0,346.16510009765625,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234663963317871,0.2825245857238769,0.2587763369083404,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068905115127563,0.5701292753219604,0.5427217483520508,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803221344947815,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276931762695,0.3929088413715362,0.376267522573471,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186377048492432,0.2765295207500458,1.2653836011886597,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,292.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849160194396973,1.0,1.0,0.0,1.0,-3.578153610229492,3.578143358230591,1.0300853318767622e-05,2.76624083518982,0.3281886577606201,0.3281886577606201,0.0,225.8948516845703,234.0,9741.310546875,-0.0,4001.857177734375,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368151426315307,1.0,0.0,0.0,0.495849996805191,0.4959181547164917,1.6405675040687132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.798095703125,0.0,22.02149200439453,1895.4371337890625,0.0,346.16510009765625,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213354706764221,0.2823848128318786,0.2587496340274811,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035128355026244,0.5693234801292419,0.5420681834220886,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831951975822449,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417788505554,0.3930651545524597,0.376516580581665,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768074572086334,1.2671107053756714,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,292.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585765838623047,3.5857553482055664,1.0344599104428198e-05,2.772079944610596,0.3237074613571167,0.3237074613571167,0.0,228.91319274902344,237.0,9603.9365234375,-0.0,4040.11767578125,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327029287815094,1.0,0.0,0.0,0.4874472320079803,0.4893883168697357,1.5854359602940352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70947265625,0.0,21.63519859313965,1895.4371337890625,0.0,337.6244812011719,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213354706764221,0.2823848128318786,0.2587496340274811,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035128355026244,0.5693234801292419,0.5420681834220886,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831951975822449,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417788505554,0.3930651545524597,0.376516580581665,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768074572086334,1.2671107053756714,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,292.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585765838623047,3.5857553482055664,1.0344599104428198e-05,2.772079944610596,0.3237074613571167,0.3237074613571167,0.0,228.91319274902344,237.0,9603.9365234375,-0.0,4040.11767578125,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327029287815094,1.0,0.0,0.0,0.4874472320079803,0.4893883168697357,1.5854359602940352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.70947265625,0.0,21.63519859313965,1895.4371337890625,0.0,337.6244812011719,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192258834838867,0.2822502851486206,0.2587270438671112,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002895951271057,0.5685306787490845,0.541425883769989,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859559655189514,0.5460978746414185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043231010437,0.39323291182518,0.3767750263214111,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149941325187683,0.2770954966545105,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,292.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.5933120250701904,3.59330153465271,1.0388088412582874e-05,2.777878999710083,0.3189339339733124,0.3189339339733124,0.0,231.9398956298828,240.0,9455.935546875,-0.0,4078.40771484375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283563196659088,1.0,0.0,0.0,0.4784164428710937,0.487195074558258,1.5272343389938214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.21630859375,0.0,21.43642807006836,1895.4371337890625,0.0,328.8001403808594,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192258834838867,0.2822502851486206,0.2587270438671112,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002895951271057,0.5685306787490845,0.541425883769989,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859559655189514,0.5460978746414185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043231010437,0.39323291182518,0.3767750263214111,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149941325187683,0.2770954966545105,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,292.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.5933120250701904,3.59330153465271,1.0388088412582874e-05,2.777878999710083,0.3189339339733124,0.3189339339733124,0.0,231.9398956298828,240.0,9455.935546875,-0.0,4078.40771484375,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283563196659088,1.0,0.0,0.0,0.4784164428710937,0.487195074558258,1.5272343389938214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.21630859375,0.0,21.43642807006836,1895.4371337890625,0.0,328.8001403808594,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181518077850342,0.2821850776672363,0.2587192356586456,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.898666262626648,0.5681394338607788,0.5411113500595093,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873122692108154,0.5483363270759583,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982232570648193,0.3933219313621521,0.3769106268882751,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140683531761169,0.2772437930107116,1.2697911262512207,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,292.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861134529114,1.0,1.0,0.0,1.0,-3.596877098083496,3.596866607666016,1.040868755808333e-05,2.7806265354156494,0.3164334893226623,0.3164334893226623,0.0,233.4828338623047,240.0,9378.583984375,-0.0,4097.2431640625,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260882139205932,1.0,0.0,0.0,0.4737388789653778,0.4876154363155365,1.497516244342023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.51806640625,0.0,21.40702247619629,1895.4371337890625,0.0,324.275146484375,0.2484627962112426,1.0,0.0,3.0,1.0,0.0
