time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170469760894775,0.2821200788021087,0.258713960647583,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.897011935710907,0.5677502155303955,0.5408012866973877,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886733412742615,0.5502985715866089,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.797014594078064,0.3934134542942047,0.3770509958267212,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131116986274719,0.2773943841457367,1.2707229852676392,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,292.0176086425781,297.2678527832031,288.4655456542969,1.0,0.69228196144104,1.0,1.0,0.0,1.0,-3.600149154663086,3.600138664245605,1.0427624147268943e-05,2.7831528186798096,0.3138510882854461,0.3138510882854461,0.0,235.06036376953125,243.0,9299.4150390625,-0.0,4115.55322265625,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237401485443115,1.0,0.0,0.0,0.4689943492412567,0.4885160326957702,1.4676710513583656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.84130859375,0.0,21.402681350708008,1895.4371337890625,0.0,319.6463928222656,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147340774536133,0.2819869518280029,0.2587075531482696,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936063051223755,0.5669727921485901,0.5401901006698608,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436450958252,0.7914804816246033,0.5532025694847107,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.3936004936695099,0.3773428499698639,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110967040061951,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,291.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560779571533,3.6055502891540527,1.0459003533469511e-05,2.787338972091675,0.3084231317043304,0.3084231317043304,0.0,238.3141326904297,246.0,9135.763671875,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418763130903244,1.0,0.0,0.0,0.4593151211738586,0.4905303716659546,1.4077157217684544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.057373046875,0.0,21.413475036621094,1895.4371337890625,0.0,310.01519775390625,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147340774536133,0.2819869518280029,0.2587075531482696,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936063051223755,0.5669727921485901,0.5401901006698608,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436450958252,0.7914804816246033,0.5532025694847107,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.794510543346405,0.3936004936695099,0.3773428499698639,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110967040061951,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,291.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605560779571533,3.6055502891540527,1.0459003533469511e-05,2.787338972091675,0.3084231317043304,0.3084231317043304,0.0,238.3141326904297,246.0,9135.763671875,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418763130903244,1.0,0.0,0.0,0.4593151211738586,0.4905303716659546,1.4077157217684544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.057373046875,0.0,21.413475036621094,1895.4371337890625,0.0,310.01519775390625,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129572033882141,0.281883180141449,0.2587012052536011,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910396099090576,0.5663818120956421,0.539726734161377,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973394274711608,0.7937169075012207,0.5548324584960938,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926244735717773,0.3937456309795379,0.3775686025619507,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095523476600647,0.277939110994339,1.2741271257400513,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,291.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962241530418396,1.0,1.0,0.0,1.0,-3.6090164184570312,3.609005928039551,1.047904970619129e-05,2.790006160736084,0.3040523827075958,0.3040523827075958,0.0,240.78497314453125,246.0,9006.5634765625,-0.0,4174.26513671875,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147133827209472,1.0,0.0,0.0,0.4517524838447571,0.4917040765285492,1.3617412975008848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.255126953125,0.0,21.410877227783203,1895.4371337890625,0.0,302.3509521484375,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124082446098328,0.281850516796112,0.258698433637619,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902542591094971,0.5661956071853638,0.5395799875259399,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970058798789978,0.7944339513778687,0.5553430318832397,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920507192611694,0.393792450428009,0.3776399791240692,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090787887573242,0.2780160009860992,1.2745994329452517,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,291.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967377066612244,1.0,1.0,0.0,1.0,-3.610104322433472,3.610093832015991,1.04853643279057e-05,2.7908456325531006,0.3026273846626282,0.3026273846626282,0.0,241.5485992431641,249.0,8964.8857421875,-0.0,4181.8662109375,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133867919445038,1.0,0.0,0.0,0.4493202865123749,0.4919948279857635,1.347117706274048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.426025390625,0.0,21.40674591064453,1895.4371337890625,0.0,299.8724365234375,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936261177063,0.281536340713501,0.2585958242416382,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868548274040222,0.5652453899383545,0.538875937461853,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955080151557922,0.7972634434700012,0.557424008846283,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222902297974,0.3938111066818237,0.3778446018695831,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298028945923,0.2781547904014587,1.2761203050613403,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,291.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.613716363906861,3.61370587348938,1.0506446415092796e-05,2.7936699390411377,0.2964155673980713,0.2964155673980713,0.0,244.81317138671875,252.0,8783.8583984375,-0.0,4211.6298828125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077438116073608,1.0,0.0,0.0,0.4389011263847351,0.4927929639816284,1.2853662134659773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75537109375,0.0,21.37076759338379,1895.4371337890625,0.0,289.4986877441406,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936261177063,0.281536340713501,0.2585958242416382,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868548274040222,0.5652453899383545,0.538875937461853,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955080151557922,0.7972634434700012,0.557424008846283,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222902297974,0.3938111066818237,0.3778446018695831,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298028945923,0.2781547904014587,1.2761203050613403,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,291.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898349761963,1.0,1.0,0.0,1.0,-3.613716363906861,3.61370587348938,1.0506446415092796e-05,2.7936699390411377,0.2964155673980713,0.2964155673980713,0.0,244.81317138671875,252.0,8783.8583984375,-0.0,4211.6298828125,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077438116073608,1.0,0.0,0.0,0.4389011263847351,0.4927929639816284,1.2853662134659773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.75537109375,0.0,21.37076759338379,1895.4371337890625,0.0,289.4986877441406,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069753408432007,0.2809628844261169,0.258261889219284,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830917477607727,0.5640386343002319,0.5379337072372437,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936895370483398,0.7998292446136475,0.5593311786651611,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.3935642540454864,0.3778028786182403,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043244242668152,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,291.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700604259967804,1.0,1.0,0.0,1.0,-3.614734172821045,3.614723682403565,1.0512447261135094e-05,2.7944858074188232,0.289687842130661,0.289687842130661,0.0,248.2825927734375,255.0,8588.0126953125,-0.0,4235.765625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019616544246673,1.0,0.0,0.0,0.4278921782970428,0.4931129813194275,1.2216932354647273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474853515625,0.0,21.310237884521484,1895.4371337890625,0.0,279.13604736328125,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069753408432007,0.2809628844261169,0.258261889219284,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830917477607727,0.5640386343002319,0.5379337072372437,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936895370483398,0.7998292446136475,0.5593311786651611,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.3935642540454864,0.3778028786182403,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043244242668152,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,291.8736877441406,297.2518615722656,288.5270690917969,1.0,0.700604259967804,1.0,1.0,0.0,1.0,-3.614734172821045,3.614723682403565,1.0512447261135094e-05,2.7944858074188232,0.289687842130661,0.289687842130661,0.0,248.2825927734375,255.0,8588.0126953125,-0.0,4235.765625,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019616544246673,1.0,0.0,0.0,0.4278921782970428,0.4931129813194275,1.2216932354647273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474853515625,0.0,21.310237884521484,1895.4371337890625,0.0,279.13604736328125,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054082155227661,0.2806101739406585,0.2580304741859436,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811619877815247,0.5633687376976013,0.5373950600624084,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927210211753844,0.80103600025177,0.5602297186851501,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850822806358337,0.3933717310428619,0.3777113556861877,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029291391372681,0.2778443098068237,1.2761131525039673,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,291.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014182806015015,1.0,1.0,0.0,1.0,-3.6144652366638175,3.614454746246338,1.051090657711029e-05,2.7942862510681152,0.2861093878746032,0.2861093878746032,0.0,250.02960205078125,255.0,8484.533203125,-0.0,4245.830078125,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989680111408233,1.0,0.0,0.0,0.4221415221691131,0.4931551516056061,1.1890760376331856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.398193359375,0.0,21.27312660217285,1895.4371337890625,0.0,273.8695678710937,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038172483444214,0.2802240550518036,0.2577667534351349,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792298436164856,0.562664806842804,0.5368221402168274,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917343258857728,0.8022002577781677,0.5610978007316589,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835475206375122,0.3931442201137543,0.3775842487812042,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015023231506348,0.2776446640491485,1.275648593902588,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,291.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702176034450531,1.0,1.0,0.0,1.0,-3.6137924194335938,3.613781929016113,1.0507009392313194e-05,2.793771743774414,0.2823817133903503,0.2823817133903503,0.0,251.76617431640625,258.0,8377.4453125,-0.0,4254.74462890625,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958682417869568,1.0,0.0,0.0,0.4162264466285705,0.4931491315364837,1.1559866841537314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.07763671875,0.0,21.23281478881836,1895.4371337890625,0.0,268.4828796386719,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006017565727234,0.2793693542480469,0.2571599781513214,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753933906555176,0.5611723065376282,0.5355914235115051,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897317290306092,0.8044162392616272,0.5627530217170715,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926034867763519,0.3772432208061218,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771413326263428,1.2742195129394531,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,291.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.61144495010376,3.6114344596862793,1.0493378795217724e-05,2.791962146759033,0.2744591534137726,0.2744591534137726,0.0,255.1908569335937,261.0,8152.72265625,-0.0,4269.5751953125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501890659332,1.0,0.0,0.0,0.4039078950881958,0.4930325448513031,1.0885744750055436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.826416015625,0.0,21.14473533630371,1895.4371337890625,0.0,257.1923828125,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006017565727234,0.2793693542480469,0.2571599781513214,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753933906555176,0.5611723065376282,0.5355914235115051,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897317290306092,0.8044162392616272,0.5627530217170715,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926034867763519,0.3772432208061218,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958814620972,0.2771413326263428,1.2742195129394531,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,291.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419344902039,1.0,1.0,0.0,1.0,-3.61144495010376,3.6114344596862793,1.0493378795217724e-05,2.791962146759033,0.2744591534137726,0.2744591534137726,0.0,255.1908569335937,261.0,8152.72265625,-0.0,4269.5751953125,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501890659332,1.0,0.0,0.0,0.4039078950881958,0.4930325448513031,1.0885744750055436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.826416015625,0.0,21.14473533630371,1895.4371337890625,0.0,257.1923828125,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973699331283569,0.2784221470355987,0.256465196609497,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716171979904175,0.5595837235450745,0.5342654585838318,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.98770672082901,0.8064961433410645,0.5643112063407898,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774299383163452,0.3919670283794403,0.3768064379692077,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956529021263123,0.2765229940414428,1.272241234779358,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,291.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079843044281006,3.60797381401062,1.0473276233824436e-05,2.7892861366271973,0.2658751606941223,0.2658751606941223,0.0,258.5459289550781,264.0,7914.31787109375,-0.0,4280.96435546875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436728954315,1.0,0.0,0.0,0.3909440040588379,0.492816299200058,1.0199667777044397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.950927734375,0.0,21.04903984069824,1895.4371337890625,0.0,245.0254364013672,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973699331283569,0.2784221470355987,0.256465196609497,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716171979904175,0.5595837235450745,0.5342654585838318,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.98770672082901,0.8064961433410645,0.5643112063407898,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774299383163452,0.3919670283794403,0.3768064379692077,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956529021263123,0.2765229940414428,1.272241234779358,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,291.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047348618507385,1.0,1.0,0.0,1.0,-3.6079843044281006,3.60797381401062,1.0473276233824436e-05,2.7892861366271973,0.2658751606941223,0.2658751606941223,0.0,258.5459289550781,264.0,7914.31787109375,-0.0,4280.96435546875,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436728954315,1.0,0.0,0.0,0.3909440040588379,0.492816299200058,1.0199667777044397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.950927734375,0.0,21.04903984069824,1895.4371337890625,0.0,245.0254364013672,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941356658935547,0.277397096157074,0.2556974589824676,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679074645042419,0.5579133033752441,0.5328595638275146,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.985663115978241,0.8084530234336853,0.5657824873924255,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744175791740417,0.3912498652935028,0.37629035115242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928162574768,0.2758102118968963,1.2698184251785278,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,291.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603604793548584,3.603594303131104,1.0447852218931075e-05,2.785895824432373,0.2565957009792328,0.2565957009792328,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,4289.48876953125,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847374916076,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293621736544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83447265625,0.0,20.94803237915039,1895.4371337890625,0.0,231.9144592285156,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941356658935547,0.277397096157074,0.2556974589824676,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679074645042419,0.5579133033752441,0.5328595638275146,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.985663115978241,0.8084530234336853,0.5657824873924255,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744175791740417,0.3912498652935028,0.37629035115242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928162574768,0.2758102118968963,1.2698184251785278,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,291.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057846784591675,1.0,1.0,0.0,1.0,-3.603604793548584,3.603594303131104,1.0447852218931075e-05,2.785895824432373,0.2565957009792328,0.2565957009792328,0.0,261.8407897949219,267.0,7663.18798828125,-0.0,4289.48876953125,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847374916076,1.0,0.0,0.0,0.3773694038391113,0.4925349056720733,9.52293621736544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.83447265625,0.0,20.94803237915039,1895.4371337890625,0.0,231.9144592285156,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909021139144897,0.276303231716156,0.2548662722110748,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642604351043701,0.5561695098876953,0.5313831567764282,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983596920967102,0.8102949261665344,0.5671735405921936,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714387774467468,0.3904606699943542,0.375704824924469,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225975990295,0.2750163078308105,1.2670196294784546,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,291.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.5984315872192383,3.598421096801758,1.0417856174171902e-05,2.781889200210572,0.2465944290161132,0.2465944290161132,0.0,265.0899353027344,270.0,7400.6552734375,-0.0,4295.57421875,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650926053524017,1.0,0.0,0.0,0.3632384538650512,0.4922093152999878,8.876719803652122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966552734375,0.0,20.84346389770508,1895.4371337890625,0.0,217.90919494628903,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909021139144897,0.276303231716156,0.2548662722110748,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642604351043701,0.5561695098876953,0.5313831567764282,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.983596920967102,0.8102949261665344,0.5671735405921936,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714387774467468,0.3904606699943542,0.375704824924469,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225975990295,0.2750163078308105,1.2670196294784546,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,291.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067145705223083,1.0,1.0,0.0,1.0,-3.5984315872192383,3.598421096801758,1.0417856174171902e-05,2.781889200210572,0.2465944290161132,0.2465944290161132,0.0,265.0899353027344,270.0,7400.6552734375,-0.0,4295.57421875,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650926053524017,1.0,0.0,0.0,0.3632384538650512,0.4922093152999878,8.876719803652122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966552734375,0.0,20.84346389770508,1895.4371337890625,0.0,217.90919494628903,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892852187156677,0.2757318317890167,0.2544284164905548,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624582886695862,0.5552712678909302,0.5306199193000793,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825533032417296,0.8111736178398132,0.5678396821022034,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699605226516724,0.3900401890277862,0.3753874003887176,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882339119911194,0.2745911180973053,1.265491008758545,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,291.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391344070435,1.0,1.0,0.0,1.0,-3.595567464828491,3.5955569744110107,1.0401266990811564e-05,2.779670476913452,0.2413113713264465,0.2413113713264465,0.0,266.7012023925781,270.0,7265.4970703125,-0.0,4297.78173828125,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604318499565124,1.0,0.0,0.0,0.355978399515152,0.4920338690280914,8.56771720236793e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.2548828125,0.0,20.79022216796875,1895.4371337890625,0.0,210.5846099853516,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876678466796875,0.2751445174217224,0.2539761960506439,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606691956520081,0.5543556809425354,0.5298404097557068,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815014004707336,0.8120240569114685,0.5684865117073059,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887647628784,0.3896026909351349,0.3750539124011993,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867427229881287,0.2741478681564331,1.263880491256714,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,291.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386047363281,1.0,1.0,0.0,1.0,-3.5925254821777344,3.592514991760254,1.0383660992374644e-05,2.7773139476776123,0.2358326762914657,0.2358326762914657,0.0,268.3055114746094,273.0,7127.9384765625,-0.0,4299.46240234375,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556020259857178,1.0,0.0,0.0,0.3485958576202392,0.4918522536754608,8.268337126082771e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.764404296875,0.0,20.73653984069824,1895.4371337890625,0.0,203.05047607421875,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844323873519897,0.2739247977733612,0.2530314028263092,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571280837059021,0.5524749755859375,0.528235137462616,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793709516525269,0.8136433362960815,0.5697242617607117,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655638456344604,0.3886788487434387,0.3743412494659424,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837545037269592,0.2732107937335968,1.260431885719299,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,291.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.5859413146972656,3.585930824279785,1.034560500556836e-05,2.7722129821777344,0.2242922931909561,0.2242922931909561,0.0,271.4983825683594,276.0,6846.78173828125,-0.0,4301.37109375,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454884588718414,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84423828125,0.0,20.628698348999023,1895.4371337890625,0.0,187.4007568359375,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844323873519897,0.2739247977733612,0.2530314028263092,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571280837059021,0.5524749755859375,0.528235137462616,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793709516525269,0.8136433362960815,0.5697242617607117,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655638456344604,0.3886788487434387,0.3743412494659424,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837545037269592,0.2732107937335968,1.260431885719299,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,291.511962890625,297.19952392578125,288.62652587890625,1.0,0.708269476890564,1.0,1.0,0.0,1.0,-3.5859413146972656,3.585930824279785,1.034560500556836e-05,2.7722129821777344,0.2242922931909561,0.2242922931909561,0.0,271.4983825683594,276.0,6846.78173828125,-0.0,4301.37109375,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454884588718414,1.0,0.0,0.0,0.333522230386734,0.4914814531803131,7.698599979732991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84423828125,0.0,20.628698348999023,1895.4371337890625,0.0,187.4007568359375,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817125678062439,0.2728537321090698,0.2521964907646179,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541880249977112,0.5508435368537903,0.5268387794494629,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775502681732178,0.814918041229248,0.5707056522369385,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232142448425,0.3878518640995025,0.3736952543258667,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812374591827393,0.2723723351955414,1.2573062181472778,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,291.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162302970886,1.0,1.0,0.0,1.0,-3.5799009799957275,3.579890727996826,1.031075316859642e-05,2.767533540725708,0.2139752656221389,0.2139752656221389,0.0,274.1684265136719,276.0,6605.31787109375,-0.0,4301.52197265625,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365531861782074,1.0,0.0,0.0,0.3205787539482116,0.4911665320396423,7.247682898281482e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.068115234375,0.0,20.53815460205078,1895.4371337890625,0.0,173.6363525390625,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811943650245667,0.2726450264453888,0.2520333230495453,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.853631317615509,0.5505275130271912,0.5265679955482483,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772000312805176,0.8151520490646362,0.5708866119384766,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626599073410034,0.3876891434192657,0.3735674321651459,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807574033737183,0.272207498550415,1.256688356399536,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,291.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089138627052307,1.0,1.0,0.0,1.0,-3.5786995887756348,3.5786893367767334,1.030382827593712e-05,2.7666027545928955,0.2119456976652145,0.2119456976652145,0.0,274.6761779785156,279.0,6558.892578125,-0.0,4301.408203125,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348104357719421,1.0,0.0,0.0,0.3180902600288391,0.4911070764064789,7.164527637826268e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.7373046875,0.0,20.52098846435547,1895.4371337890625,0.0,170.95079040527344,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779529452323914,0.2713054120540619,0.2509825527667999,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501737117767334,0.5485125184059143,0.5248388051986694,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749835729599,0.8165484666824341,0.5719728469848633,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866326212882995,0.3727320730686188,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511835098267,0.27113938331604,1.2526578903198242,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,291.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762921333313,1.0,1.0,0.0,1.0,-3.570809125900269,3.570798873901367,1.025840720103588e-05,2.7604901790618896,0.1987686455249786,0.1987686455249786,0.0,277.8446655273437,282.0,6266.09619140625,-0.0,4299.6396484375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236211836338043,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570051219063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0355224609373,0.0,20.41452980041504,1895.4371337890625,0.0,153.63877868652344,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779529452323914,0.2713054120540619,0.2509825527667999,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501737117767334,0.5485125184059143,0.5248388051986694,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749835729599,0.8165484666824341,0.5719728469848633,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866326212882995,0.3727320730686188,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511835098267,0.27113938331604,1.2526578903198242,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,291.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094762921333313,1.0,1.0,0.0,1.0,-3.570809125900269,3.570798873901367,1.025840720103588e-05,2.7604901790618896,0.1987686455249786,0.1987686455249786,0.0,277.8446655273437,282.0,6266.09619140625,-0.0,4299.6396484375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236211836338043,1.0,0.0,0.0,0.302382081747055,0.4907428026199341,6.662570051219063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0355224609373,0.0,20.41452980041504,1895.4371337890625,0.0,153.63877868652344,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747076511383057,0.2699053287506103,0.2498788684606552,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467501401901245,0.5464282631874084,0.5230462551116943,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727172255516052,0.8178297877311707,0.5729812979698181,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855076134204864,0.3718338012695312,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357845306396,0.2700067162513733,1.2483439445495603,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,291.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.56225848197937,1.0209357242274564e-05,2.7538745403289795,0.1847373098134994,0.1847373098134994,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,4296.09619140625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119708001613617,1.0,0.0,0.0,0.2864835262298584,0.4904017150402069,6.18939610674829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3360595703125,0.0,20.310375213623047,1895.4371337890625,0.0,135.35540771484375,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747076511383057,0.2699053287506103,0.2498788684606552,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467501401901245,0.5464282631874084,0.5230462551116943,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727172255516052,0.8178297877311707,0.5729812979698181,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855076134204864,0.3718338012695312,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357845306396,0.2700067162513733,1.2483439445495603,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,291.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099592685699463,1.0,1.0,0.0,1.0,-3.5622687339782715,3.56225848197937,1.0209357242274564e-05,2.7538745403289795,0.1847373098134994,0.1847373098134994,0.0,281.0079650878906,270.0,5970.26318359375,-0.0,4296.09619140625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119708001613617,1.0,0.0,0.0,0.2864835262298584,0.4904017150402069,6.18939610674829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3360595703125,0.0,20.310375213623047,1895.4371337890625,0.0,135.35540771484375,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746528148651123,0.2691843509674072,0.2492037862539291,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468868136405945,0.54535973072052,0.5220166444778442,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736921787261964,0.8184271454811096,0.5733755230903625,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571251392364502,0.3849190175533294,0.3712514638900757,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747941374778748,0.2694163918495178,1.2455627918243408,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,291.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084090709686279,1.0,1.0,0.0,1.0,-3.556649923324585,3.556639671325684,1.0177274816669524e-05,2.749566078186035,0.1773954331874847,0.1773954331874847,0.0,279.7717590332031,270.0,5821.42529296875,-0.0,4273.609375,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059909343719482,1.0,0.0,0.0,0.2784935534000397,0.4902435541152954,5.962791593816519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.3028564453125,0.0,20.259471893310547,1895.4371337890625,0.0,125.8085708618164,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754123568534851,0.2684598863124847,0.248468279838562,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479809165000916,0.544279932975769,0.520917534828186,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757408499717712,0.819001317024231,0.5737106204032898,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113146781921,0.3843200504779815,0.3706000745296478,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756646633148193,0.2688179314136505,1.2424620389938354,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,291.26287841796875,297.17010498046875,288.6858825683594,1.0,0.706248939037323,1.0,1.0,0.0,1.0,-3.550333499908448,3.550323486328125,1.0141159691556824e-05,2.7446835041046143,0.1698218137025833,0.1698218137025833,0.0,277.0823669433594,258.0,5672.22998046875,-0.0,4240.52978515625,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299913227558136,1.0,0.0,0.0,0.2704795598983764,0.4900916814804077,5.742110342765727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1456298828125,0.0,20.209321975708008,1895.4371337890625,0.0,115.9582748413086,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
