time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784089207649231,0.2670035064220428,0.2469014674425125,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519120812416077,0.5420902371406555,0.5185971260070801,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815776348114014,0.8200820088386536,0.5742655396461487,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761957585811615,0.3830954134464264,0.3691779673099518,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784861564636,0.2676038146018982,1.2357317209243774,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,291.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006323337554932,1.0,1.0,0.0,1.0,-3.5365195274353027,3.5365092754364014,1.0062361980089918e-05,2.7339916229248047,0.1539844721555709,0.1539844721555709,0.0,269.2806701660156,246.0,5374.4912109375,-0.0,4156.96435546875,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544430196285248,0.4898248314857483,5.3180548853504214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5076904296875,0.0,20.112165451049805,1895.4371337890625,0.0,89.24757385253906,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784089207649231,0.2670035064220428,0.2469014674425125,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519120812416077,0.5420902371406555,0.5185971260070801,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815776348114014,0.8200820088386536,0.5742655396461487,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.761957585811615,0.3830954134464264,0.3691779673099518,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784861564636,0.2676038146018982,1.2357317209243774,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,291.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006323337554932,1.0,1.0,0.0,1.0,-3.5365195274353027,3.5365092754364014,1.0062361980089918e-05,2.7339916229248047,0.1539844721555709,0.1539844721555709,0.0,269.2806701660156,246.0,5374.4912109375,-0.0,4156.96435546875,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.2544430196285248,0.4898248314857483,5.3180548853504214e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5076904296875,0.0,20.112165451049805,1895.4371337890625,0.0,89.24757385253906,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814500093460083,0.2659420967102051,0.2457172721624374,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558040261268616,0.5404821038246155,0.5168493986129761,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866195321083068,0.8208032846450806,0.5745912194252014,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656144499778748,0.3821873068809509,0.3680817186832428,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.682076096534729,0.2667125761508941,1.2305821180343628,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,291.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958845853805542,1.0,1.0,0.0,1.0,-3.525871515274048,3.5258615016937256,1.00018205557717e-05,2.725745439529419,0.1419695764780044,0.1419695764780044,0.0,262.4063720703125,246.0,5160.884765625,-0.0,4087.783447265625,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429020255804062,0.4896678924560547,5.025543980963221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.236328125,0.0,20.04502487182617,1895.4371337890625,0.0,87.29219055175781,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827743053436279,0.2655302882194519,0.2452524006366729,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574917316436768,0.5398561954498291,0.51616370677948,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886623620986938,0.8210667371749878,0.5747020244598389,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671928405761719,0.3818316459655761,0.3676474392414093,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834610104560852,0.2663656771183014,1.2285513877868652,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,291.13287353515625,297.15655517578125,288.709716796875,1.0,0.6939508318901062,1.0,1.0,0.0,1.0,-3.521655797958374,3.521645784378052,9.977899935620371e-06,2.722479820251465,0.1372113972902298,0.1372113972902298,0.0,259.5817565917969,234.0,5079.08837890625,-0.0,4059.88232421875,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384749799966812,0.4896159470081329,4.91583973527554e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3389892578125,0.0,20.01990509033203,1895.4371337890625,0.0,86.92610931396484,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881182789802551,0.2640300095081329,0.2435458898544311,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643052577972412,0.5375707745552063,0.5136464238166809,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962151646614076,0.8219470381736755,0.5750406980514526,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533821105957,0.380521297454834,0.3660376369953155,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252828598022,0.2650974690914154,1.2210668325424194,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,291.0673217773437,297.1500244140625,288.7200927734375,1.0,0.686653196811676,1.0,1.0,0.0,1.0,-3.5060434341430664,3.506033420562744,9.889558896247763e-06,2.710385322570801,0.1194837167859077,0.1194837167859077,0.0,248.90147399902344,222.0,4787.576171875,-0.0,3955.78515625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685732603073,0.4894763231277466,4.534263187139231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7698974609375,0.0,19.933311462402344,1895.4371337890625,0.0,81.20475769042969,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881182789802551,0.2640300095081329,0.2435458898544311,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643052577972412,0.5375707745552063,0.5136464238166809,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962151646614076,0.8219470381736755,0.5750406980514526,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533821105957,0.380521297454834,0.3660376369953155,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252828598022,0.2650974690914154,1.2210668325424194,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,291.0673217773437,297.1500244140625,288.7200927734375,1.0,0.686653196811676,1.0,1.0,0.0,1.0,-3.5060434341430664,3.506033420562744,9.889558896247763e-06,2.710385322570801,0.1194837167859077,0.1194837167859077,0.0,248.90147399902344,222.0,4787.576171875,-0.0,3955.78515625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685732603073,0.4894763231277466,4.534263187139231e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7698974609375,0.0,19.933311462402344,1895.4371337890625,0.0,81.20475769042969,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931162476539612,0.2624635100364685,0.241834819316864,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708013892173767,0.5351969599723816,0.511104166507721,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230923414230347,0.5684593319892883,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795675992965698,0.3791238367557525,0.3644049167633056,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942470073699951,0.2637651860713959,1.21355938911438,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,291.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785131096839905,1.0,1.0,0.0,1.0,-3.4820377826690674,3.482028007507324,9.755226528795902e-06,2.6920599937438965,0.1007663086056709,0.1007663086056709,0.0,238.8860321044922,210.0,4499.15771484375,-0.0,3835.49462890625,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054577827453,0.4894057810306549,4.1722292287715845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6622314453125,0.0,19.85267639160156,1895.4371337890625,0.0,72.22026824951172,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931162476539612,0.2624635100364685,0.241834819316864,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708013892173767,0.5351969599723816,0.511104166507721,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230923414230347,0.5684593319892883,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795675992965698,0.3791238367557525,0.3644049167633056,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942470073699951,0.2637651860713959,1.21355938911438,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,291.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785131096839905,1.0,1.0,0.0,1.0,-3.4820377826690674,3.482028007507324,9.755226528795902e-06,2.6920599937438965,0.1007663086056709,0.1007663086056709,0.0,238.8860321044922,210.0,4499.15771484375,-0.0,3835.49462890625,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054577827453,0.4894057810306549,4.1722292287715845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6622314453125,0.0,19.85267639160156,1895.4371337890625,0.0,72.22026824951172,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953728199005127,0.2616415321826935,0.240960955619812,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738025426864624,0.5339624881744385,0.509806752204895,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243227005004883,0.5612554550170898,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823466062545776,0.3783733546733856,0.3635595738887787,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966209411621094,0.2630678415298462,1.209736466407776,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,290.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739379167556763,1.0,1.0,0.0,1.0,-3.465146780014038,3.465137004852295,9.660708201408852e-06,2.678962469100952,0.0910059288144111,0.0910059288144111,0.0,234.1122283935547,210.0,4355.90087890625,-0.0,3765.23388671875,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994234174489975,0.4893884360790252,3.997906894426251e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6199951171875,0.0,19.81430053710937,1895.4371337890625,0.0,67.74579620361328,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978430151939392,0.2608043849468231,0.2400640249252319,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770908117294312,0.5327054262161255,0.5084787011146545,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259155750274658,0.5536143779754639,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853712439537048,0.377594918012619,0.3626791536808014,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992157697677612,0.2623625099658966,1.2058292627334597,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,290.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691412329673767,1.0,1.0,0.0,1.0,-3.4475224018096924,3.4475128650665283,9.56263829721138e-06,2.665318965911865,0.0809803530573844,0.0809803530573844,0.0,229.12342834472656,198.0,4214.63330078125,-0.0,3692.5390625,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675758838653,1.0,0.0,0.0,0.1918243169784546,0.4893909096717834,3.8280378866772935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9716796875,0.0,19.77751350402832,1895.4371337890625,0.0,63.38874816894531,0.2393472641706466,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033714652061462,0.259093165397644,0.2382197976112365,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844727277755737,0.5301334261894226,0.5057498812675476,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298528790473938,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921018004417419,0.3759654760360718,0.3608310520648956,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050140500068665,0.2609347701072693,1.1978541612625122,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,290.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.410532236099243,3.410522937774658,9.358409442938864e-06,2.636673927307129,0.0601481720805168,0.0601481720805168,0.0,218.6825256347656,186.0,3937.956298828125,-0.0,3542.3310546875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769372969865799,0.4894637763500213,3.501974044084477e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.32666015625,0.0,19.709192276000977,1895.4371337890625,0.0,54.89573287963867,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033714652061462,0.259093165397644,0.2382197976112365,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8844727277755737,0.5301334261894226,0.5057498812675476,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298528790473938,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921018004417419,0.3759654760360718,0.3608310520648956,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050140500068665,0.2609347701072693,1.1978541612625122,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,290.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590304374694824,1.0,1.0,0.0,1.0,-3.410532236099243,3.410522937774658,9.358409442938864e-06,2.636673927307129,0.0601481720805168,0.0601481720805168,0.0,218.6825256347656,186.0,3937.956298828125,-0.0,3542.3310546875,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769372969865799,0.4894637763500213,3.501974044084477e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.32666015625,0.0,19.709192276000977,1895.4371337890625,0.0,54.89573287963867,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091034650802612,0.257481038570404,0.236476182937622,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921789526939392,0.5277066230773926,0.5031681656837463,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341628909111023,0.5211464762687683,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990583777427673,0.3743903040885925,0.3590443730354309,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.710981011390686,0.2596049904823303,1.1903817653656006,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,290.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492393612861633,1.0,1.0,0.0,1.0,-3.374821424484253,3.374812364578247,9.163315553450955e-06,2.6090121269226074,0.040058646351099,0.040058646351099,0.0,208.70822143554688,186.0,3690.484619140625,-0.0,3400.7236328125,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956618785858,1.0,0.0,0.0,0.1636658161878585,0.4896083176136017,3.217976773939312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.31103515625,0.0,19.65262031555176,1895.4371337890625,0.0,47.26983642578125,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096245288848877,0.2573392689228058,0.2363227754831314,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.892889678478241,0.5274930596351624,0.5029408931732178,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345644474029541,0.5197041034698486,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996969223022461,0.3742501735687256,0.3588855862617492,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159630775452,0.2594887018203735,1.1897273063659668,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,290.8069763183594,297.1654357910156,288.7352600097656,1.0,0.6483694911003113,1.0,1.0,0.0,1.0,-3.3716509342193604,3.3716418743133545,9.146093361778185e-06,2.606555938720703,0.0382703766226768,0.0382703766226768,0.0,207.82958984375,189.0,3669.301025390625,-0.0,3388.322998046875,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625334024429321,0.4896244406700134,3.1940090572391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.2943115234375,0.0,19.64799118041992,1895.4371337890625,0.0,46.61541748046875,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120779752731323,0.255570650100708,0.2345750778913498,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966529965400696,0.5248216390609741,0.5002690553665161,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391619920730591,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031230568885803,0.3724869787693023,0.3570622503757477,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307758331299,0.2580512166023254,1.1824530363082886,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,290.7434997558594,297.1746520996094,288.7382507324219,1.0,0.642212450504303,1.0,1.0,0.0,1.0,-3.344486713409424,3.344477653503418,8.998509656521492e-06,2.585247278213501,0.0153955863788723,0.0153955863788723,0.0,202.0257568359375,192.0,3411.789306640625,-0.0,3292.81201171875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487098336219787,0.4898818433284759,2.904493090483129e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3746337890625,0.0,19.59443092346192,1895.4371337890625,0.0,38.57361602783203,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120779752731323,0.255570650100708,0.2345750778913498,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966529965400696,0.5248216390609741,0.5002690553665161,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391619920730591,0.5106522440910339,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031230568885803,0.3724869787693023,0.3570622503757477,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307758331299,0.2580512166023254,1.1824530363082886,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,290.7434997558594,297.1746520996094,288.7382507324219,1.0,0.642212450504303,1.0,1.0,0.0,1.0,-3.344486713409424,3.344477653503418,8.998509656521492e-06,2.585247278213501,0.0153955863788723,0.0153955863788723,0.0,202.0257568359375,192.0,3411.789306640625,-0.0,3292.81201171875,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487098336219787,0.4898818433284759,2.904493090483129e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3746337890625,0.0,19.59443092346192,1895.4371337890625,0.0,38.57361602783203,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121837735176086,0.2542319595813751,0.2330740392208099,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973149657249451,0.5227435827255249,0.4979158937931061,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435920476913452,0.5071598291397095,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.3711316287517547,0.3554756939411163,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968675613403,0.2569139003753662,1.176201581954956,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,290.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.20458984375,-0.0,3236.956787109375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746557891368866,1.0,0.0,0.0,0.0001624269934836,0.4280109703540802,3.0800971582284346e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.1826057434082,0.0,16.814640045166016,1895.4371337890625,0.0,1.7982149124145508,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121837735176086,0.2542319595813751,0.2330740392208099,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973149657249451,0.5227435827255249,0.4979158937931061,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8435920476913452,0.5071598291397095,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.3711316287517547,0.3554756939411163,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968675613403,0.2569139003753662,1.176201581954956,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,290.68115234375,297.18487548828125,289.0127258300781,1.0,0.6386535167694092,1.0,1.0,0.0,1.0,-3.326212882995605,3.3262040615081787,8.899971362552606e-06,2.5709388256073,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.20458984375,-0.0,3236.956787109375,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746557891368866,1.0,0.0,0.0,0.0001624269934836,0.4280109703540802,3.0800971582284346e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.1826057434082,0.0,16.814640045166016,1895.4371337890625,0.0,1.7982149124145508,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127469182014465,0.2543492019176483,0.2329104393720626,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980441689491272,0.5227611064910889,0.4975659251213074,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470615744590759,0.5056068897247314,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044935464859009,0.3712591528892517,0.3553003966808319,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151282429695129,0.256960779428482,1.1752697229385376,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,290.6504821777344,297.20123291015625,289.2121276855469,1.0,0.637730598449707,1.0,1.0,0.0,1.0,-3.3223860263824463,3.3223772048950195,8.879170309228357e-06,2.567852020263672,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144958496093,195.0,1358.1678466796875,-0.0,3223.006591796875,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518401145935058,1.0,0.0,0.0,1.6239429896813817e-05,0.4568157494068146,3.079477048795881e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410563170909881,0.0,17.693344116210938,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7136220932006836,0.2546600103378296,0.2330891042947769,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990296721458435,0.523038923740387,0.4976957142353058,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507664203643799,0.5041272640228271,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054699301719666,0.3716280460357666,0.3555197119712829,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159349918365479,0.2572362422943115,1.1759021282196045,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,290.62017822265625,297.2193298339844,289.3373107910156,1.0,0.6373383402824402,1.0,1.0,0.0067707961425185,1.0,-3.321995735168457,3.3219761848449707,1.9403858459554613e-05,2.5674664974212646,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7605743408203,198.0,884.6631469726562,-0.0,3217.863037109375,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154818475246429,1.0,0.0,0.0,1.59861574502429e-05,0.4721303284168243,3.03144906095912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276854872703552,0.0,18.187952041625977,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.714487612247467,0.2550220489501953,0.2334993183612823,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998266458511353,0.5232535004615784,0.4980216026306152,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573400378227234,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.372202605009079,0.3561248183250427,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168707251548767,0.2577840685844421,1.1783994436264038,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,290.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203123874962329,1.0,-3.3254435062408447,3.3253493309021,9.41670296015218e-05,2.570032119750977,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7142028808594,-0.0,3223.728515625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083587408065795,1.0,0.0,0.0,1.591748332430143e-05,0.4889060258865356,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033391952514,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.714487612247467,0.2550220489501953,0.2334993183612823,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998266458511353,0.5232535004615784,0.4980216026306152,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573400378227234,0.5031583905220032,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064643144607544,0.372202605009079,0.3561248183250427,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168707251548767,0.2577840685844421,1.1783994436264038,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,290.5609436035156,297.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203123874962329,1.0,-3.3254435062408447,3.3253493309021,9.41670296015218e-05,2.570032119750977,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4329071044922,201.0,353.7142028808594,-0.0,3223.728515625,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083587408065795,1.0,0.0,0.0,1.591748332430143e-05,0.4889060258865356,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033391952514,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318185806274,0.2546669840812683,0.2333940714597702,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981966972351074,0.5225238800048828,0.4976158738136291,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620922565460205,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720675408840179,0.3562275767326355,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623669624329,0.2578446567058563,1.1795365810394287,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,290.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338539816439151,1.0,-3.3290274143218994,3.328625202178955,0.000402127741836,2.572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85050964355467,-0.0,3238.997314453125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081190824508,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133318185806274,0.2546669840812683,0.2333940714597702,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981966972351074,0.5225238800048828,0.4976158738136291,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620922565460205,0.5054078102111816,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053191304206848,0.3720675408840179,0.3562275767326355,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623669624329,0.2578446567058563,1.1795365810394287,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,290.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338539816439151,1.0,-3.3290274143218994,3.328625202178955,0.000402127741836,2.572538375854492,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.85050964355467,-0.0,3238.997314453125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284081190824508,0.0,19.12318229675293,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103871703147888,0.2536647021770477,0.2327152341604232,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945647478103638,0.5209639072418213,0.4964182376861572,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651579022407532,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.3712230026721954,0.3556796312332153,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611364364624,0.2573109269142151,1.1782357692718506,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,290.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812613666057586,1.0,-3.33027982711792,3.30880069732666,0.0214792340993881,2.552597999572754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5704345703125,-0.0,3255.343505859375,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103871703147888,0.2536647021770477,0.2327152341604232,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945647478103638,0.5209639072418213,0.4964182376861572,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651579022407532,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152351379395,0.3712230026721954,0.3556796312332153,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611364364624,0.2573109269142151,1.1782357692718506,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,290.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812613666057586,1.0,-3.33027982711792,3.30880069732666,0.0214792340993881,2.552597999572754,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.5704345703125,-0.0,3255.343505859375,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066695690155029,0.2528229057788849,0.2319097816944122,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.890185534954071,0.5196694731712341,0.4950808584690094,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682235479354858,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607385635376,0.3704818785190582,0.3549388647079468,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103451490402222,0.2567464113235473,1.175818681716919,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,290.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417700052261353,1.0,1.0,0.1286687552928924,1.0,-3.3310554027557373,3.1036338806152344,0.2274215370416641,2.34820556640625,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6381530761719,-0.0,3271.59423828125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553225755691,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066695690155029,0.2528229057788849,0.2319097816944122,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.890185534954071,0.5196694731712341,0.4950808584690094,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682235479354858,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985607385635376,0.3704818785190582,0.3549388647079468,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103451490402222,0.2567464113235473,1.175818681716919,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,290.9179382324219,297.2467041015625,289.7246398925781,1.0,0.6417700052261353,1.0,1.0,0.1286687552928924,1.0,-3.3310554027557373,3.1036338806152344,0.2274215370416641,2.34820556640625,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6381530761719,-0.0,3271.59423828125,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553225755691,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056980133056641,0.2531448900699615,0.231957122683525,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889196515083313,0.5200313329696655,0.4950637221336365,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711766600608826,0.5182526707649231,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975093722343445,0.3708643317222595,0.355036973953247,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97528076171875,0.7094027400016785,0.2570112943649292,1.176120042800903,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,291.2598571777344,297.25750732421875,290.0046081542969,1.0,0.6426515579223633,1.0,1.0,0.1523724496364593,1.0,-3.334120273590088,2.9533257484436035,0.3807945847511291,2.1977336406707764,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.4856567382812,-0.0,3283.497802734375,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310438513755798,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058396935462952,0.2539759874343872,0.2325083911418914,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.888811469078064,0.521113395690918,0.4957810640335083,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.8751248717308044,0.5191880464553833,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975200414657593,0.3718002140522003,0.3556915819644928,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094453573226929,0.2577278912067413,1.1784474849700928,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,291.43896484375,297.2744140625,290.22491455078125,1.0,0.6437841057777405,1.0,1.0,0.1740597486495971,1.0,-3.3403468132019043,2.877219915390014,0.4631268382072449,2.1204288005828857,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74026489257807,213.0,543.1819458007812,-0.0,3300.878173828125,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347845196723938,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070605158805847,0.255849540233612,0.2341625541448593,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.889569103717804,0.5236476063728333,0.4980964064598083,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833833336830139,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984765768051147,0.3740116655826568,0.3577131628990173,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105399370193481,0.2595837414264679,1.1863248348236084,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,291.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193365097046,1.0,1.0,0.217434361577034,1.0,-3.3583755493164062,2.765662908554077,0.5927125811576843,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4496765136719,-0.0,3348.384765625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779356956482,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
