time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070605158805847,0.255849540233612,0.2341625541448593,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.889569103717804,0.5236476063728333,0.4980964064598083,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833833336830139,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984765768051147,0.3740116655826568,0.3577131628990173,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105399370193481,0.2595837414264679,1.1863248348236084,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,291.7052001953125,297.30780029296875,290.5196228027344,1.0,0.6467193365097046,1.0,1.0,0.217434361577034,1.0,-3.3583755493164062,2.765662908554077,0.5927125811576843,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02101135253903,216.0,452.4496765136719,-0.0,3348.384765625,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779356956482,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081586718559265,0.2578813433647156,0.235962301492691,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901348114013672,0.526401937007904,0.5006372928619385,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918332457542419,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009090423584,0.3764228820800781,0.3599531352519989,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617338895797729,1.195743203163147,290.8095092773437,291.0260009765625,289.25,285.7255554199219,292.00164794921875,297.3388366699219,290.8207397460937,1.0,0.650276780128479,1.0,1.0,0.2608089745044708,1.0,-3.3796372413635254,2.646058797836304,0.7335783839225769,1.8813295364379885,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6116638183594,-0.0,3406.283935546875,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081586718559265,0.2578813433647156,0.235962301492691,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901348114013672,0.526401937007904,0.5006372928619385,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918332457542419,0.5220032930374146,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993009090423584,0.3764228820800781,0.3599531352519989,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116669416427612,0.2617338895797729,1.195743203163147,290.8095092773437,291.0260009765625,289.25,285.7255554199219,292.00164794921875,297.3388366699219,290.8207397460937,1.0,0.650276780128479,1.0,1.0,0.2608089745044708,1.0,-3.3796372413635254,2.646058797836304,0.7335783839225769,1.8813295364379885,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7352600097656,219.0,431.6116638183594,-0.0,3406.283935546875,1.0,283.1484375,288.5095520019531,287.1881408691406,287.2283020019531,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464634090662002,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091190218925476,0.2598133981227875,0.2378254830837249,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905279636383057,0.5290515422821045,0.5032830238342285,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999834060668945,0.5240867137908936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673115730285,0.3622874319553375,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127500176429749,0.2639293074607849,1.2059752941131592,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,292.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986631393433,1.0,1.0,0.2709311842918396,1.0,-3.4026782512664795,2.6265814304351807,0.7760965824127197,1.8568156957626345,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4804992675781,-0.0,3471.822021484375,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091190218925476,0.2598133981227875,0.2378254830837249,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905279636383057,0.5290515422821045,0.5032830238342285,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999834060668945,0.5240867137908936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999811768531799,0.3787673115730285,0.3622874319553375,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127500176429749,0.2639293074607849,1.2059752941131592,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,292.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542986631393433,1.0,1.0,0.2709311842918396,1.0,-3.4026782512664795,2.6265814304351807,0.7760965824127197,1.8568156957626345,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81277465820312,222.0,261.4804992675781,-0.0,3471.822021484375,1.0,283.1483154296875,288.5094909667969,287.0453796386719,287.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505310088396072,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086740136146545,0.2609892189502716,0.2391114681959152,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894691467285156,0.5307533144950867,0.5051622986793518,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066798090934752,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.3803769946098327,0.3640438914299011,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.712687611579895,0.2655866146087646,1.214366436004639,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,292.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853960037231,1.0,1.0,0.2810533940792084,1.0,-3.423245668411255,2.6082687377929688,0.8149769902229309,1.8340766429901123,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.00665283203125,-0.0,3536.8701171875,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694263935089,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086740136146545,0.2609892189502716,0.2391114681959152,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894691467285156,0.5307533144950867,0.5051622986793518,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.9990000128746032,0.9066798090934752,0.52787184715271,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993340492248535,0.3803769946098327,0.3640438914299011,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.712687611579895,0.2655866146087646,1.214366436004639,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,292.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583853960037231,1.0,1.0,0.2810533940792084,1.0,-3.423245668411255,2.6082687377929688,0.8149769902229309,1.8340766429901123,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67530822753903,225.0,161.00665283203125,-0.0,3536.8701171875,1.0,283.1481628417969,288.50946044921875,286.9145812988281,286.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524694263935089,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080116271972656,0.2613657712936401,0.2395498603582382,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885012269020081,0.5313361883163452,0.505832314491272,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096206426620485,0.5302537679672241,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985960841178894,0.3809579014778137,0.3647031188011169,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122725248336792,0.2662248015403747,1.2177212238311768,291.0948181152344,291.1499938964844,289.146240234375,285.6677551269531,292.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603671312332153,1.0,1.0,0.2861144840717315,1.0,-3.4322731494903564,2.598079204559326,0.8341938853263855,1.8219536542892456,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3112335205078,225.0,133.00384521484375,-0.0,3567.85009765625,1.0,283.1481018066406,288.50946044921875,286.8533020019531,286.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530526578426361,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071701288223267,0.2616360187530517,0.2398936152458191,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873552680015564,0.5317698121070862,0.5063661932945251,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123276472091676,0.5328171849250793,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976823449134827,0.3814100921154022,0.3652454018592834,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116798758506775,0.2667465507984161,1.2205801010131836,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,292.14276123046875,297.3778991699219,291.1148986816406,1.0,0.6622892618179321,1.0,1.0,0.2869277000427246,1.0,-3.440504550933838,2.600284576416016,0.840220034122467,1.822357535362244,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02053833007807,228.0,91.47508239746094,-0.0,3597.585693359375,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.153441920876503,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048335671424866,0.261736124753952,0.2402270883321762,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205737113953,0.5320531129837036,0.5069298148155212,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.916833758354187,0.538601279258728,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244281768799,0.3818231523036957,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433375358582,0.2673499584197998,1.224501132965088,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,292.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885541021823883,1.0,-3.4540553092956543,2.6044132709503174,0.8496419787406921,1.8235535621643064,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.16736221313477,-0.0,3651.793212890625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700393676757,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048335671424866,0.261736124753952,0.2402270883321762,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844205737113953,0.5320531129837036,0.5069298148155212,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.916833758354187,0.538601279258728,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7952244281768799,0.3818231523036957,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098433375358582,0.2673499584197998,1.224501132965088,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,292.1264343261719,297.3704528808594,291.1186828613281,1.0,0.6658706665039062,1.0,1.0,0.2885541021823883,1.0,-3.4540553092956543,2.6044132709503174,0.8496419787406921,1.8235535621643064,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6777801513672,231.0,30.16736221313477,-0.0,3651.793212890625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.7125549316406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534700393676757,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017784714698792,0.2613542377948761,0.2401129603385925,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808324337005615,0.5317234396934509,0.5068852305412292,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203667640686036,0.5450100898742676,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016216278076,0.3816986083984375,0.3660394251346588,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398066520691,0.2674397230148315,1.2260843515396118,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,292.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306067466736,1.0,1.0,0.290180504322052,1.0,-3.4636430740356445,2.6057465076446533,0.8578963875770569,1.8228354454040527,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9239261746406556,-0.0,3697.802734375,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819816350937,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017784714698792,0.2613542377948761,0.2401129603385925,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808324337005615,0.5317234396934509,0.5068852305412292,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.9990000128746032,0.9203667640686036,0.5450100898742676,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7921016216278076,0.3816986083984375,0.3660394251346588,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072398066520691,0.2674397230148315,1.2260843515396118,291.111083984375,291.1499938964844,289.05047607421875,285.6117248535156,292.10894775390625,297.356689453125,291.1107177734375,1.0,0.6690306067466736,1.0,1.0,0.290180504322052,1.0,-3.4636430740356445,2.6057465076446533,0.8578963875770569,1.8228354454040527,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5222930908203,234.0,0.9239261746406556,-0.0,3697.802734375,1.0,283.14776611328125,288.5093688964844,286.58233642578125,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529819816350937,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982889771461487,0.2606042027473449,0.2396553754806518,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769144415855408,0.5309500098228455,0.5063998699188232,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231364130973816,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811634480953216,0.3657706081867218,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041552662849426,0.2671194672584533,1.2257663011550903,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,292.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.291327565908432,1.0,-3.46982741355896,2.606217861175537,0.8636093735694885,1.8220044374465945,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563189506530762,-0.0,3735.84228515625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785127162933,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982889771461487,0.2606042027473449,0.2396553754806518,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769144415855408,0.5309500098228455,0.5063998699188232,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231364130973816,0.5516780614852905,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886049151420593,0.3811634480953216,0.3657706081867218,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041552662849426,0.2671194672584533,1.2257663011550903,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,292.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.291327565908432,1.0,-3.46982741355896,2.606217861175537,0.8636093735694885,1.8220044374465945,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929901123047,237.0,-15.563189506530762,-0.0,3735.84228515625,1.0,283.1476135253906,288.50933837890625,286.4883728027344,286.5126342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522785127162933,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945136785507202,0.2595506310462951,0.2389144897460937,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728307485580444,0.5298235416412354,0.5055664777755737,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925231397151947,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817110061646,0.3802830874919891,0.3651654124259949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514834403992,0.2664591372013092,1.223863124847412,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,292.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924746572971344,1.0,-3.473036289215088,2.604658365249634,0.8683778643608093,1.819801926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61515617370605,-0.0,3766.36865234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945136785507202,0.2595506310462951,0.2389144897460937,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728307485580444,0.5298235416412354,0.5055664777755737,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925231397151947,0.558425784111023,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848817110061646,0.3802830874919891,0.3651654124259949,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007514834403992,0.2664591372013092,1.223863124847412,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,292.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924746572971344,1.0,-3.473036289215088,2.604658365249634,0.8683778643608093,1.819801926612854,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2145233154297,240.0,-23.61515617370605,-0.0,3766.36865234375,1.0,283.1474914550781,288.5093078613281,286.4015197753906,286.4239807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514779478311538,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925531625747681,0.2589288651943207,0.2384549230337143,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.870760977268219,0.5291516184806824,0.5050426125526428,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260544180870056,0.5617951154708862,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829670310020447,0.3797322809696197,0.3647544682025909,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989648938179016,0.2660220861434936,1.222410798072815,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,292.0538635253906,297.3082275390625,291.0648803710937,1.0,0.6751161217689514,1.0,1.0,0.2930482029914856,1.0,-3.473666191101074,2.603198289871216,0.8704678416252136,1.818236231803894,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09474182128903,240.0,-25.83864402770996,-0.0,3779.06103515625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510666310787201,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905586123466492,0.2582576870918274,0.2379466742277145,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686846494674683,0.5284240245819092,0.5044607520103455,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267558455467224,0.5651546120643616,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810298204421997,0.3791228234767914,0.3642833530902862,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971369981765747,0.2655280232429504,1.2206828594207764,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,292.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587096214294,1.0,1.0,0.2946142256259918,1.0,-3.473752021789551,2.5982906818389893,0.8754613399505615,1.8133536577224727,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536895751953,243.0,-22.127655029296875,-0.0,3790.2626953125,1.0,283.1473693847656,288.50927734375,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506690680980682,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865497827529907,0.2568161189556122,0.2368238568305969,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645905256271362,0.5268653035163879,0.503177285194397,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278889894485474,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642804145813,0.3777802586555481,0.3632048666477203,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.693432629108429,0.2644124329090118,1.2165722846984863,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,292.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977462410926819,1.0,-3.472554445266724,2.587104320526123,0.8854501247406006,1.8025143146514893,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.547341346740724,-0.0,3808.684326171875,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865497827529907,0.2568161189556122,0.2368238568305969,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645905256271362,0.5268653035163879,0.503177285194397,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278889894485474,0.571752667427063,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771642804145813,0.3777802586555481,0.3632048666477203,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.693432629108429,0.2644124329090118,1.2165722846984863,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,292.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977462410926819,1.0,-3.472554445266724,2.587104320526123,0.8854501247406006,1.8025143146514893,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731964111328,246.0,-14.547341346740724,-0.0,3808.684326171875,1.0,283.147216796875,288.5092468261719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500067561864853,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825506091117859,0.2552563548088074,0.2355911135673523,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860596239566803,0.5251802802085876,0.501772403717041,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928678333759308,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.773341953754425,0.3762931227684021,0.3619848787784576,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897066831588745,0.2631552815437317,1.2117903232574463,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,292.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008782565593719,1.0,-3.469899654388428,2.574915647506714,0.8949839472770691,1.7909950017929075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695791244506836,-0.0,3822.769287109375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556069374084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825506091117859,0.2552563548088074,0.2355911135673523,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.860596239566803,0.5251802802085876,0.501772403717041,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.928678333759308,0.5781838893890381,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.773341953754425,0.3762931227684021,0.3619848787784576,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897066831588745,0.2631552815437317,1.2117903232574463,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,292.0379638671875,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008782565593719,1.0,-3.469899654388428,2.574915647506714,0.8949839472770691,1.7909950017929075,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738677978516,249.0,-10.695791244506836,-0.0,3822.769287109375,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494556069374084,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785587668418884,0.2535973191261291,0.2342616468667984,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566832542419434,0.5233860015869141,0.5002565383911133,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291516542434692,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746816515922546,0.3606398105621338,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644651412964,0.2617818415164947,1.2064476013183594,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,292.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051706552505493,1.0,-3.466019630432129,2.558189868927002,0.9078296422958374,1.77522075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3605287075042725,-0.0,3833.22998046875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117162466049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785587668418884,0.2535973191261291,0.2342616468667984,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566832542419434,0.5233860015869141,0.5002565383911133,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291516542434692,0.584490180015564,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695552706718445,0.3746816515922546,0.3606398105621338,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644651412964,0.2617818415164947,1.2064476013183594,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,292.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803687214851379,1.0,1.0,0.3051706552505493,1.0,-3.466019630432129,2.558189868927002,0.9078296422958374,1.77522075176239,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3605287075042725,-0.0,3833.22998046875,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117162466049,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746056079864502,0.2518630623817444,0.2328605651855468,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528681397438049,0.5215089321136475,0.4986589848995209,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293426871299744,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259272575378,0.3729694783687591,0.3591954708099365,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603182792663574,1.2006739377975464,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,292.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094630837440491,1.0,-3.4611566066741943,2.540695905685425,0.9204607605934144,1.7588945627212524,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514232397079468,-0.0,3840.729248046875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746056079864502,0.2518630623817444,0.2328605651855468,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528681397438049,0.5215089321136475,0.4986589848995209,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293426871299744,0.5906631350517273,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658259272575378,0.3729694783687591,0.3591954708099365,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682236909866333,0.2603182792663574,1.2006739377975464,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,292.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094630837440491,1.0,-3.4611566066741943,2.540695905685425,0.9204607605934144,1.7588945627212524,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514232397079468,-0.0,3840.729248046875,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739152073860168,0.2509555518627167,0.2320568412542343,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525168299674988,0.5205246806144714,0.4977482855319977,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294391870498656,0.5903343558311462,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653712630271912,0.3720629811286926,0.3583561778068542,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816801428794861,0.2595422565937042,1.197254300117493,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,292.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799189448356628,1.0,1.0,0.3116092681884765,1.0,-3.4535930156707764,2.528428792953491,0.9251641035079956,1.7485517263412476,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.863687753677368,-0.0,3818.794189453125,1.0,283.1467590332031,288.5091247558594,286.02227783203125,286.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485548019409179,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739553809165955,0.2500288188457489,0.2311866581439972,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530543446540833,0.5195140838623047,0.4967628717422485,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297581315040588,0.5880213379859924,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657191157341003,0.3711279034614563,0.3574392795562744,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818686127662659,0.2587447762489319,1.1934906244277954,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,292.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775714755058289,1.0,1.0,0.3137169480323791,1.0,-3.442955017089844,2.514228105545044,0.928727090358734,1.7368347644805908,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.440832138061523,-0.0,3781.78515625,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295278787613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754902601242065,0.2481351494789123,0.2293241769075393,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559041619300842,0.5174253582954407,0.4946405291557312,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931059718132019,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691862523555755,0.3554489016532898,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354898452759,0.2571112513542175,1.1853477954864502,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,292.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179323077201843,1.0,-3.415781021118164,2.4819531440734863,0.933828055858612,1.7108023166656494,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483547687530518,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754902601242065,0.2481351494789123,0.2293241769075393,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559041619300842,0.5174253582954407,0.4946405291557312,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931059718132019,0.5795397162437439,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680106163024902,0.3691862523555755,0.3554489016532898,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837354898452759,0.2571112513542175,1.1853477954864502,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,292.0537414550781,297.18719482421875,291.0521545410156,1.0,0.6709418296813965,1.0,1.0,0.3179323077201843,1.0,-3.415781021118164,2.4819531440734863,0.933828055858612,1.7108023166656494,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.483547687530518,-0.0,3679.813720703125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008099555969,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
