time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749531030654907,0.2462198287248611,0.2275492697954177,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562775254249573,0.5152789354324341,0.4925751388072967,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326106309890748,0.5763499140739441,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025279045105,0.367184579372406,0.353512704372406,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005283355713,0.2554689943790436,1.177686333656311,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,292.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476376056671,1.0,-3.395765781402588,2.454734563827514,0.941031277179718,1.6879305839538574,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034773349761963,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059176683426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749531030654907,0.2462198287248611,0.2275492697954177,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562775254249573,0.5152789354324341,0.4925751388072967,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326106309890748,0.5763499140739441,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025279045105,0.367184579372406,0.353512704372406,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005283355713,0.2554689943790436,1.177686333656311,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,292.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476376056671,1.0,-3.395765781402588,2.454734563827514,0.941031277179718,1.6879305839538574,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.034773349761963,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059176683426,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728989481925964,0.2442322373390197,0.225802943110466,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548445105552673,0.5130311846733093,0.4905112385749817,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335429072380066,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779258728027,0.3650821447372436,0.3515776991844177,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681730329990387,0.2537661790847778,1.1702278852462769,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,292.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429269790649,1.0,1.0,0.3259319365024566,1.0,-3.3805301189422607,2.432191610336304,0.948338508605957,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659409046173096,-0.0,3577.28271484375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295624256134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728989481925964,0.2442322373390197,0.225802943110466,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548445105552673,0.5130311846733093,0.4905112385749817,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335429072380066,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779258728027,0.3650821447372436,0.3515776991844177,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681730329990387,0.2537661790847778,1.1702278852462769,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,292.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429269790649,1.0,1.0,0.3259319365024566,1.0,-3.3805301189422607,2.432191610336304,0.948338508605957,1.6688090562820437,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.659409046173096,-0.0,3577.28271484375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295624256134,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698897480964661,0.2421412616968155,0.2240156531333923,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523030877113342,0.5106503367424011,0.4883764982223511,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338117241859436,0.5796678066253662,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001872062683,0.3628506362438202,0.3495751619338989,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848208427429,0.251961886882782,1.1625853776931765,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,292.0643920898437,297.1569519042969,291.06298828125,1.0,0.664290726184845,1.0,1.0,0.3297162055969238,1.0,-3.367553472518921,2.411301612854004,0.9562519192695618,1.6508597135543823,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467775344848633,-0.0,3552.261474609375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698897480964661,0.2421412616968155,0.2240156531333923,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523030877113342,0.5106503367424011,0.4883764982223511,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338117241859436,0.5796678066253662,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001872062683,0.3628506362438202,0.3495751619338989,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848208427429,0.251961886882782,1.1625853776931765,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,292.0643920898437,297.1569519042969,291.06298828125,1.0,0.664290726184845,1.0,1.0,0.3297162055969238,1.0,-3.367553472518921,2.411301612854004,0.9562519192695618,1.6508597135543823,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467775344848633,-0.0,3552.261474609375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681373715400696,0.241054892539978,0.2230979055166244,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507506847381592,0.5094084143638611,0.4872737824916839,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337159991264344,0.5816299319267273,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620965242385864,0.361684113740921,0.3485393822193146,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773542165756226,0.2510169744491577,1.1586382389068604,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,292.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316083550453186,1.0,-3.361490249633789,2.401172876358032,0.9603173732757568,1.6421122550964355,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1000366210937,240.0,3.987941265106201,-0.0,3542.81103515625,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510597229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662740707397461,0.2399425059556961,0.2221628576517105,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490745425224304,0.5081337690353394,0.4861468076705932,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.933486819267273,0.5838492512702942,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603750824928284,0.3604851067066192,0.3474795222282409,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756056547164917,0.2500443458557129,1.154597520828247,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,292.0647277832031,297.142578125,291.0643615722656,1.0,0.6637867093086243,1.0,1.0,0.3333316445350647,1.0,-3.3555450439453125,2.3916492462158203,0.963895618915558,1.633944749832153,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019897460937,243.0,2.6589627265930176,-0.0,3534.566650390625,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.662278950214386,0.2376292943954467,0.2202287018299102,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454278111457825,0.5054722428321838,0.4838042557239532,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326172471046448,0.5889025926589966,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566489577293396,0.357977032661438,0.3452725112438202,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718176603317261,0.2480055838823318,1.1461737155914309,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,292.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367782533168793,1.0,-3.343693733215332,2.372753381729126,0.970940351486206,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788055419922,231.0,0.207486867904663,-0.0,3520.360595703125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.662278950214386,0.2376292943954467,0.2202287018299102,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454278111457825,0.5054722428321838,0.4838042557239532,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326172471046448,0.5889025926589966,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566489577293396,0.357977032661438,0.3452725112438202,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718176603317261,0.2480055838823318,1.1461737155914309,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,292.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367782533168793,1.0,-3.343693733215332,2.372753381729126,0.970940351486206,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788055419922,231.0,0.207486867904663,-0.0,3520.360595703125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611630320549011,0.2351836860179901,0.2180042266845703,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453478813171387,0.502643346786499,0.4811269640922546,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317626357078552,0.5858175158500671,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225295066833,0.3553025722503662,0.3427310883998871,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065603256226,0.2458231747150421,1.1362569332122805,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,292.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689352989197,1.0,1.0,0.3402248322963714,1.0,-3.3191277980804443,2.3454813957214355,0.9736464619636536,1.5962916612625122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.711044192314148,-0.0,3447.130859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611630320549011,0.2351836860179901,0.2180042266845703,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453478813171387,0.502643346786499,0.4811269640922546,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317626357078552,0.5858175158500671,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225295066833,0.3553025722503662,0.3427310883998871,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065603256226,0.2458231747150421,1.1362569332122805,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,292.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586689352989197,1.0,1.0,0.3402248322963714,1.0,-3.3191277980804443,2.3454813957214355,0.9736464619636536,1.5962916612625122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311187744141,234.0,-1.711044192314148,-0.0,3447.130859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587755084037781,0.2326790243387222,0.2157787978649139,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843745768070221,0.4997139573097229,0.4784099161624908,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311439394950868,0.5859935283660889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290489196777,0.3401508927345276,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435768544673919,1.1262991428375244,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,292.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437169194221496,1.0,-3.298304557800293,2.3207433223724365,0.9775611758232116,1.576114058494568,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.124189615249634,-0.0,3394.774169921875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587755084037781,0.2326790243387222,0.2157787978649139,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843745768070221,0.4997139573097229,0.4784099161624908,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311439394950868,0.5859935283660889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290489196777,0.3401508927345276,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435768544673919,1.1262991428375244,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,292.0578918457031,297.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437169194221496,1.0,-3.298304557800293,2.3207433223724365,0.9775611758232116,1.576114058494568,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.124189615249634,-0.0,3394.774169921875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554064750671387,0.2300919294357299,0.2135436087846756,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409534692764282,0.4966679811477661,0.4756490588188171,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299911856651306,0.5887447595596313,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.3496397733688354,0.3375277817249298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657019853591919,0.2412481606006622,1.116294026374817,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,292.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472089767456054,1.0,-3.2804172039031982,2.2980382442474365,0.9823790192604064,1.5574415922164917,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479323625564575,-0.0,3358.66650390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384066104889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554064750671387,0.2300919294357299,0.2135436087846756,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409534692764282,0.4966679811477661,0.4756490588188171,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299911856651306,0.5887447595596313,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.3496397733688354,0.3375277817249298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657019853591919,0.2412481606006622,1.116294026374817,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,292.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472089767456054,1.0,-3.2804172039031982,2.2980382442474365,0.9823790192604064,1.5574415922164917,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.479323625564575,-0.0,3358.66650390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465384066104889,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546677947044373,0.2287526130676269,0.2123316675424575,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407439589500427,0.4950865507125854,0.4741582870483398,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293026328086852,0.5873631238937378,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507254481315613,0.3481367230415344,0.3361056745052337,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651078462600708,0.2400358468294143,1.110815167427063,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,292.0536499023437,297.0800170898437,291.0558776855469,1.0,0.651606559753418,1.0,1.0,0.3489550352096557,1.0,-3.267221689224243,2.283914804458618,0.9833070635795592,1.546471357345581,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.902482986450196,-0.0,3321.35302734375,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146422877907753,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544973850250244,0.2273912876844406,0.2110571861267089,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412593007087708,0.493472546339035,0.4725930392742157,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287713170051576,0.5842888355255127,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509145140647888,0.346601128578186,0.334608793258667,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.665110170841217,0.2387986332178115,1.105012059211731,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,292.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482775807380676,1.0,1.0,0.3508218228816986,1.0,-3.2513368129730225,2.267740726470948,0.98359614610672,1.5339363813400269,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033142089844,228.0,-2.922832727432251,-0.0,3272.289306640625,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521742343902588,0.2246462851762771,0.2085950523614883,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398339748382568,0.4901930391788482,0.4695247709751129,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277268052101136,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490739822387695,0.34347864985466,0.3316776752471924,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306243896484,0.2362999469041824,1.0938196182250977,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,292.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545554280281067,1.0,-3.22689175605774,2.240307807922364,0.9865838289260864,1.511868238449097,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208093404769897,-0.0,3210.434326171875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852324962616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521742343902588,0.2246462851762771,0.2085950523614883,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398339748382568,0.4901930391788482,0.4695247709751129,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277268052101136,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490739822387695,0.34347864985466,0.3316776752471924,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306243896484,0.2362999469041824,1.0938196182250977,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,292.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545554280281067,1.0,-3.22689175605774,2.240307807922364,0.9865838289260864,1.511868238449097,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208093404769897,-0.0,3210.434326171875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852324962616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487827301025391,0.2218290269374847,0.2061404436826706,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370777368545532,0.486808717250824,0.4664324223995209,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926102101802826,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.3402521014213562,0.3287229537963867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598217487335205,0.2337293326854705,1.0826661586761477,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,292.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272226333618,1.0,1.0,0.3582890331745147,1.0,-3.205967903137207,2.215303659439087,0.99066424369812,1.4915705919265747,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2506983280181885,-0.0,3167.01806640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487827301025391,0.2218290269374847,0.2061404436826706,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370777368545532,0.486808717250824,0.4664324223995209,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.926102101802826,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.3402521014213562,0.3287229537963867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598217487335205,0.2337293326854705,1.0826661586761477,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,292.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425272226333618,1.0,1.0,0.3582890331745147,1.0,-3.205967903137207,2.215303659439087,0.99066424369812,1.4915705919265747,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.2506983280181885,-0.0,3167.01806640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477006077766418,0.2189074158668518,0.2034483104944229,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372941017150879,0.4832856655120849,0.4630605578422546,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243704676628112,0.58116614818573,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456048727035522,0.3368954062461853,0.3254928290843963,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590544581413269,0.2310472875833511,1.0703060626983645,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,292.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622400462627411,1.0,-3.174280405044556,2.1828298568725586,0.9914506077766418,1.4664630889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267775774002075,-0.0,3077.078857421875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477006077766418,0.2189074158668518,0.2034483104944229,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372941017150879,0.4832856655120849,0.4630605578422546,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243704676628112,0.58116614818573,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456048727035522,0.3368954062461853,0.3254928290843963,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590544581413269,0.2310472875833511,1.0703060626983645,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,292.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622400462627411,1.0,-3.174280405044556,2.1828298568725586,0.9914506077766418,1.4664630889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.267775774002075,-0.0,3077.078857421875,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452157497406006,0.2159454375505447,0.2007875740528106,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357508778572083,0.4796827435493469,0.4596846103668213,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227923154830932,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334750831127167,0.3222735524177551,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567977070808411,0.2283202111721038,1.0580706596374512,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,292.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322833895683289,1.0,1.0,0.3661910891532898,1.0,-3.1474320888519287,2.153724908828736,0.993707239627838,1.4432623386383057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252899646759033,-0.0,3011.7978515625,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452157497406006,0.2159454375505447,0.2007875740528106,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357508778572083,0.4796827435493469,0.4596846103668213,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227923154830932,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334750831127167,0.3222735524177551,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567977070808411,0.2283202111721038,1.0580706596374512,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,292.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322833895683289,1.0,1.0,0.3661910891532898,1.0,-3.1474320888519287,2.153724908828736,0.993707239627838,1.4432623386383057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252899646759033,-0.0,3011.7978515625,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435360908508301,0.2144392728805542,0.1994653493165969,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344197273254395,0.4778433740139007,0.4579925835132599,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217826724052428,0.5811613202095032,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421057224273682,0.3317316472530365,0.3206647336483001,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.655204713344574,0.2269320487976074,1.0519955158233645,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,292.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308654546737671,1.0,1.0,0.3681665956974029,1.0,-3.135556697845459,2.1402294635772705,0.9953271746635436,1.4324334859848022,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.410581111907959,-0.0,2986.8623046875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416634321212769,0.2129131555557251,0.198137417435646,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328400254249573,0.4759759604930877,0.4562868475914001,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206084609031676,0.5825271010398865,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403864860534668,0.3299624025821686,0.3190445899963379,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534061431884766,0.2255236953496933,1.0458918809890747,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,292.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296967267990112,1.0,1.0,0.3702375292778015,1.0,-3.124264001846313,2.126887083053589,0.9973768591880798,1.4216337203979492,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293985366821289,-0.0,2965.080810546875,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403244137763977,0.209782600402832,0.1952565759420395,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328560590744019,0.4721361100673675,0.4526163339614868,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.91829651594162,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218104839325,0.3155482411384582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762345314026,0.2226216197013855,1.0325409173965454,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,292.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.374379426240921,1.0,-3.0904736518859863,2.093144416809082,0.99732905626297,1.3957195281982422,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827239990234375,-0.0,2874.3515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403244137763977,0.209782600402832,0.1952565759420395,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328560590744019,0.4721361100673675,0.4526163339614868,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.91829651594162,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218104839325,0.3155482411384582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762345314026,0.2226216197013855,1.0325409173965454,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,292.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.374379426240921,1.0,-3.0904736518859863,2.093144416809082,0.99732905626297,1.3957195281982422,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827239990234375,-0.0,2874.3515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.63762366771698,0.0,0.1924095153808593,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311169743537903,0.0,0.4489425122737884,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374925017356873,0.0,0.3120543956756592,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649893581867218,0.0,1.0193233489990234,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,292.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061535120010376,2.0627872943878174,0.998747706413269,1.3717379570007324,0.0,0.0,0.0,224.70016479492188,60.0,-3.364654064178467,-0.0,2807.54833984375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.63762366771698,0.0,0.1924095153808593,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311169743537903,0.0,0.4489425122737884,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374925017356873,0.0,0.3120543956756592,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649893581867218,0.0,1.0193233489990234,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,292.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061535120010376,2.0627872943878174,0.998747706413269,1.3717379570007324,0.0,0.0,0.0,224.70016479492188,60.0,-3.364654064178467,-0.0,2807.54833984375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
