time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0013033287832513,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0007838331512175,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0005789367714896,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.000783831870649,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0068912934511899,291.2129821777344,294.1499938964844,288.1061706542969,285.04754638671875,291.5494079589844,295.8326416015625,291.1217041015625,0.0,0.0,0.6336091160774231,0.6336091160774231,0.6062254309654236,1.0,-0.0087089175358414,0.0084236515685915,0.0002852657926268,-0.0108492393046617,0.0,0.0,0.0,-0.0462593995034694,60.0,5.110623359680176,-0.0,-1.0504963029234204e-05,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.433133136580741e-26,-2.5757415425923674e-25,-1.4893332116669712e-29,-2.282677071848525e-18,-2.282154293701392e-18,-5.228745774905677e-22,0.0,0.0,-0.0,0.0,0.0,2.1019476964872256e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0007735661929473,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0007407392258755,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0005471077747642,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0012172861024737,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0040785451419651,291.2154846191406,294.1499938964844,288.1020202636719,285.0453186035156,291.51812744140625,295.7074279785156,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,-0.0088319582864642,0.0081500969827175,0.0006818615365773,-0.0110317515209317,0.0,0.0,0.0,-0.0468611046671867,60.0,1.5464415550231934,-0.0,-5.317144314176403e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7055646822096606e-28,-9.933748282365087e-28,-3.615089700742015e-31,-2.2890124481600688e-18,-2.287398411989825e-18,-1.6140789833031434e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001138591833296,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001453109871363,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001394325809087,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001311698579229,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0005747516988776,291.21649169921875,294.1499938964844,288.0771179199219,285.0317687988281,291.435791015625,294.7822265625,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013258081162348,0.0030260062776505,-0.0017001981614157,-0.0149017600342631,0.0,0.0,0.0,-0.0089512458071112,60.0,-4.824565887451172,-0.0,-1.1983740932919318e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.805590317474765e-40,-5.3795707915583295e-40,-1.20281854983785e-40,-1.627935227915687e-20,-1.3089432028835554e-20,-3.189920048372925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.52512855292298e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.000100794910395,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.506604015361518e-05,297.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001005219819489,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0004759153816848,291.2167358398437,294.1499938964844,288.0516052246094,285.0177001953125,291.41265869140625,293.84722900390625,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010173515183851,0.0007575701456516,0.0002597813727334,-0.0170914214104414,0.0,0.0,0.0,-0.0081426883116364,60.0,-3.2553932666778564,-0.0,-7.056203799038485e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.444855734143829e-21,3.795304175404327e-21,3.6495519626362855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.487580973654984e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.99117546598427e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.379746239166707e-05,297.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.99102630885318e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004739246214739,291.21697998046875,294.1499938964844,288.0255126953125,285.0030517578125,291.3912658691406,293.0365295410156,291.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112717282027,3.3979585367660554e-08,0.0010112377349287,-0.0178248640149831,0.0,0.0,0.0,-0.0083661098033189,60.0,-2.53416395187378,-0.0,-6.971026067503773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548504534512278e-21,3.774573769095784e-21,3.773930765416494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.486794442636892e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.99013936962001e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.378719601547346e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.990105900214984e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004738848365377,291.2171936035156,294.1499938964844,287.9989013671875,284.9879455566406,291.369873046875,292.3359680175781,291.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.28257155418396,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548952859941933e-21,3.774482892319502e-21,3.774469967622431e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.485468763159588e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.98873802018352e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.377679139608517e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.988706733565778e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004738185962196,291.21759033203125,294.1499938964844,287.9441223144531,284.95623779296875,291.3269348144531,291.20477294921875,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183135986328125,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548961745671169e-21,3.774480872835585e-21,3.774480872835585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.485468763159588e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.98873802018352e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.377679139608517e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.988706733565778e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004738185962196,291.21759033203125,294.1499938964844,287.9441223144531,284.95623779296875,291.3269348144531,291.20477294921875,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183135986328125,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548961745671169e-21,3.774480872835585e-21,3.774480872835585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.484073962084948e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.987268276745452e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,7.37659283913672e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.987236990127712e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004737489216495,291.2179260253906,294.1499938964844,287.88751220703125,284.9227600097656,291.28375244140625,290.3545227050781,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204428195953369,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.484073962084948e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.987268276745452e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,7.37659283913672e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.987236990127712e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004737489216495,291.2179260253906,294.1499938964844,287.88751220703125,284.9227600097656,291.28375244140625,290.3545227050781,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204428195953369,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.482605673838408e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.985720680560917e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.37544905859977e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.985690121538936e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004736755508929,291.2182312011719,294.1499938964844,287.8291931152344,284.8876953125,291.2403259277344,289.71075439453125,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410125732421875,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.482605673838408e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.985720680560917e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,7.37544905859977e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.985690121538936e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004736755508929,291.2182312011719,294.1499938964844,287.8291931152344,284.8876953125,291.2403259277344,289.71075439453125,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2410125732421875,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.481583401793614e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.984643838834018e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.37465379643254e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.984613279812038e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004736245027743,291.2184143066406,294.1499938964844,287.7894592285156,284.8634948730469,291.2112121582031,289.3684387207031,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091310649798288e-09,0.0010104882530868,-0.0176299903541803,0.0,0.0,0.0,-0.0083282832056283,60.0,-2.26712965965271,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.481061715632676e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.984093776438384e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.374247797997668e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.984063945012168e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.000473598454846,291.2184753417969,294.1499938964844,287.7694396972656,284.8512268066406,291.1966552734375,289.2191772460937,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280362367630005,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.480260632699355e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.98324976535514e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.373624248430133e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.983219933928922e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,0.0004735584370791,291.2185974121094,294.1499938964844,287.73907470703125,284.83251953125,291.1746826171875,289.01727294921875,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004751205444336,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.479439904680476e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.982384653994814e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.372984691755846e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.982355550164355e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.000473517429782,291.2186889648437,294.1499938964844,287.7084045410156,284.8135070800781,291.15264892578125,288.8392639160156,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.32080340385437,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.477736603002997e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.980590402847156e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.371659012278542e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.9805612990167e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004734323592856,291.2188720703125,294.1499938964844,287.64630126953125,284.7747497558594,291.1083679199219,288.5417785644531,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362004280090332,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.477736603002997e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.980590402847156e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.371659012278542e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.9805612990167e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004734323592856,291.2188720703125,294.1499938964844,287.64630126953125,284.7747497558594,291.1083679199219,288.5417785644531,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362004280090332,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.475948172621428e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.978705929825082e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.370267121586949e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.978677553590388e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004733430396299,291.218994140625,294.1499938964844,287.5833435058594,284.735107421875,291.0637512207031,288.3051147460937,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403806447982788,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.475948172621428e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.978705929825082e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.370267121586949e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.978677553590388e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0004733430396299,291.218994140625,294.1499938964844,287.5833435058594,284.735107421875,291.0637512207031,288.3051147460937,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403806447982788,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.474072430748492e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.97672977973707e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.368806836893782e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.976701403502376e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004732493252959,291.2191162109375,294.1499938964844,287.51971435546875,284.6947937011719,291.0188293457031,288.11328125,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446074724197388,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.474072430748492e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.97672977973707e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.368806836893782e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.976701403502376e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004732493252959,291.2191162109375,294.1499938964844,287.51971435546875,284.6947937011719,291.0188293457031,288.11328125,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446074724197388,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.47210646700114e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.974659042200074e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.367276703007519e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.974630665965378e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004731511289719,291.2191467285156,294.1499938964844,287.4555969238281,284.6539611816406,290.9735717773437,287.9544677734375,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886746406555176,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.47210646700114e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.974659042200074e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.367276703007519e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.974630665965378e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004731511289719,291.2191467285156,294.1499938964844,287.4555969238281,284.6539611816406,290.9735717773437,287.9544677734375,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886746406555176,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.47109001572244e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.973588021239266e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.366485806414858e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.97355964500457e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004731003718916,291.2191772460937,294.1499938964844,287.4234313964844,284.6333923339844,290.9508056640625,287.8846740722656,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510057210922241,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.470051008975132e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.972492989618333e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.36567671992816e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.972465340979396e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.000473048450658,291.2191772460937,294.1499938964844,287.3912353515625,284.6127624511719,290.927978515625,287.8200988769531,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5314717292785645,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.46790532907471e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.970233077183366e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.364007615251467e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.970205428544432e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004729412903543,291.2191467285156,294.1499938964844,287.3268127441406,284.5714416503906,290.8820495605469,287.7037658691406,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743298530578613,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.46790532907471e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.970233077183366e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,7.364007615251467e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.970205428544432e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004729412903543,291.2191467285156,294.1499938964844,287.3268127441406,284.5714416503906,290.8820495605469,287.7037658691406,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743298530578613,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.46567306527868e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.967881487682462e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.967854566639288e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004728297935798,291.2190856933594,294.1499938964844,287.26251220703125,284.5301818847656,290.8358154296875,287.60089111328125,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171131134033203,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.46567306527868e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,9.967881487682462e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.967854566639288e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004728297935798,291.2190856933594,294.1499938964844,287.26251220703125,284.5301818847656,290.8358154296875,287.60089111328125,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171131134033203,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.463358583161607e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.965443314285948e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.360469317063689e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.965416393242776e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004727141931653,291.218994140625,294.1499938964844,287.19854736328125,284.4891052246094,290.78924560546875,287.5080871582031,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596858501434326,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.463358583161607e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.965443314285948e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.360469317063689e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.965416393242776e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0004727141931653,291.218994140625,294.1499938964844,287.19854736328125,284.4891052246094,290.78924560546875,287.5080871582031,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6596858501434326,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.460967703489588e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.96292437775992e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.358608127105981e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.962898184312508e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004725947219412,291.2188720703125,294.1499938964844,287.1351013183594,284.44842529296875,290.7424011230469,287.42291259765625,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7019121646881104,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.460967703489588e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.96292437775992e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.358608127105981e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.962898184312508e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004725947219412,291.2188720703125,294.1499938964844,287.1351013183594,284.44842529296875,290.7424011230469,287.42291259765625,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7019121646881104,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.459739521844313e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.961630712496115e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,7.357652066275477e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.961604519048706e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004725333710666,291.2187805175781,294.1499938964844,287.1036376953125,284.4283142089844,290.7188720703125,287.38262939453125,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722851514816284,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.458483691560104e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.960307943401858e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.356674905167893e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.960281749954449e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.000472470652312,291.2187194824219,294.1499938964844,287.0723876953125,284.4083557128906,290.6952819824219,287.3435974121094,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743651390075684,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.45587526075542e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.957560541806744e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.957534348359331e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004723403835669,291.218505859375,294.1499938964844,287.0106201171875,284.3690490722656,290.6479187011719,287.26885986328125,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7847585678100586,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.45587526075542e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,9.957560541806744e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.957534348359331e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,0.0004723403835669,291.218505859375,294.1499938964844,287.0106201171875,284.3690490722656,290.6479187011719,287.26885986328125,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7847585678100586,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
