time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.411462815478444e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.910776134347544e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.910756489261983e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004701219149865,291.20849609375,294.1499938964844,286.1199951171875,283.8850402832031,289.69580078125,286.2662353515625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367145776748657,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.911543020280078e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.91152337519452e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701583238784,291.2077331542969,294.1499938964844,286.0833435058594,283.86749267578125,289.64971923828125,286.2288818359375,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391135931015014,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.412191866431384e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.911543020280078e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.91152337519452e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701583238784,291.2077331542969,294.1499938964844,286.0833435058594,283.86749267578125,289.64971923828125,286.2288818359375,291.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391135931015014,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.412696090294048e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.912073437590152e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.321043085539714e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.912054520100357e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004701835277955,291.2073059082031,294.1499938964844,286.06280517578125,283.857666015625,289.6239929199219,286.2080078125,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.40460467338562,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.413134102942422e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.912535460898653e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.321383600356057e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.912515815813094e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004702054138761,291.2069396972656,294.1499938964844,286.0466613769531,283.84991455078125,289.6037902832031,286.1916198730469,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415202140808105,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.414247324457392e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.913706890074536e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91368797258474e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004702610312961,291.2061462402344,294.1499938964844,286.010009765625,283.832275390625,289.5580444335937,286.1544189453125,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439330816268921,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.414247324457392e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.913706890074536e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91368797258474e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0004702610312961,291.2061462402344,294.1499938964844,286.010009765625,283.832275390625,289.5580444335937,286.1544189453125,291.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439330816268921,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.414854866918176e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.914345719153062e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.322720921365544e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.914326801663265e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.0004702913574874,291.2057189941406,294.1499938964844,285.9916687011719,283.82342529296875,289.53521728515625,286.1358337402344,291.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4514143466949463,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.415488602826372e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.915013652062044e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.323213503696024e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.914994734572248e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004703230224549,291.205322265625,294.1499938964844,285.97332763671875,283.8145751953125,289.5124206542969,286.1172790527344,291.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463507652282715,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.916410635923968e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.91639171843417e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004703893209807,291.2044677734375,294.1499938964844,285.9366760253906,283.7968139648437,289.46697998046875,286.08013916015625,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4877166748046875,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.916410635923968e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.91639171843417e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004703893209807,291.2044677734375,294.1499938964844,285.9366760253906,283.7968139648437,289.46697998046875,286.08013916015625,291.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4877166748046875,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.418188710696997e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.917855641106144e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.917836723616348e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004704579187091,291.2035827636719,294.1499938964844,285.8999938964844,283.7790222167969,289.42169189453125,286.0429992675781,291.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511944532394409,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.418188710696997e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.917855641106144e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.917836723616348e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004704579187091,291.2035827636719,294.1499938964844,285.8999938964844,283.7790222167969,289.42169189453125,286.0429992675781,291.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511944532394409,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.419569687452169e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.919308649841696e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.326385821215808e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.91929045994766e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004705268656834,291.20269775390625,294.1499938964844,285.86334228515625,283.7611694335937,289.37652587890625,286.005859375,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536177635192871,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.419569687452169e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.919308649841696e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.326385821215808e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.91929045994766e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004705268656834,291.20269775390625,294.1499938964844,285.86334228515625,283.7611694335937,289.37652587890625,286.005859375,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.536177635192871,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.920731099555268e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.920712909661232e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004705943574663,291.2017822265625,294.1499938964844,285.82666015625,283.7432861328125,289.3315124511719,285.96875,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560401201248169,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.42092083278112e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.920731099555268e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.920712909661232e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004705943574663,291.2017822265625,294.1499938964844,285.82666015625,283.7432861328125,289.3315124511719,285.96875,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560401201248169,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.421574213774876e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.921418677549808e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,7.327943603741005e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.921401215251537e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.000470627011964,291.2013244628906,294.1499938964844,285.8083190917969,283.7343139648437,289.3090515136719,285.9501953125,291.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572505235671997,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.42220794968307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.92208588286303e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.328436186071485e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.922067692968994e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004706586769316,291.20086669921875,294.1499938964844,285.7900085449219,283.725341796875,289.2866516113281,285.931640625,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584602117538452,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.42339829634875e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.923338802764192e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.923321340465918e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004707181360572,291.19989013671875,294.1499938964844,285.7533264160156,283.70733642578125,289.2419128417969,285.89453125,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608767032623291,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.42339829634875e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.923338802764192e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.923321340465918e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004707181360572,291.19989013671875,294.1499938964844,285.7533264160156,283.70733642578125,289.2419128417969,285.89453125,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608767032623291,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.424461313756184e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.924457845045254e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.92444038274698e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004707712505478,291.1989440917969,294.1499938964844,285.7166748046875,283.68927001953125,289.19732666015625,285.8574523925781,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632883310317993,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.424461313756184e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.924457845045254e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.92444038274698e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004707712505478,291.1989440917969,294.1499938964844,285.7166748046875,283.68927001953125,289.19732666015625,285.8574523925781,291.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.632883310317993,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.425061580259352e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.925088670570403e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.330653897952288e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,9.925071935867892e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004708011983893,291.19830322265625,294.1499938964844,285.6932067871094,283.6777038574219,289.1688537597656,285.833740234375,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648285150527954,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.42536789807491e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.925410995492712e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,7.330891821766272e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.9253942607902e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708165070042,291.19793701171875,294.1499938964844,285.67999267578125,283.6711730957031,289.1528625488281,285.8204040527344,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.65693736076355,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.92616915027611e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.926152415573596e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708524793386,291.1969299316406,294.1499938964844,285.6433410644531,283.6530456542969,289.1085510253906,285.78338623046875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6809170246124254,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.92616915027611e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.926152415573596e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0004708524793386,291.1969299316406,294.1499938964844,285.6433410644531,283.6530456542969,289.1085510253906,285.78338623046875,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6809170246124254,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.426366159459576e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.92646237136796e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.331667438847944e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926444909069688e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004708663909696,291.1964111328125,294.1499938964844,285.625,283.6439514160156,289.08642578125,285.764892578125,291.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950669527053,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692873001098633,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.4265938969329e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.926701022777706e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.331844244617969e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.926684288075194e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0004708777414634,291.1958923339844,294.1499938964844,285.6066589355469,283.63482666015625,289.0643615722656,285.74639892578125,291.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.7048089504241934,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926976781571284e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926960046868773e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004708908381871,291.1948547363281,294.1499938964844,285.57000732421875,283.6165771484375,289.02032470703125,285.70947265625,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728605270385742,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926976781571284e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.926960046868773e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004708908381871,291.1948547363281,294.1499938964844,285.57000732421875,283.6165771484375,289.02032470703125,285.70947265625,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728605270385742,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.426842734683304e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.926962229656056e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.926946222549304e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004708901979029,291.1937866210937,294.1499938964844,285.5333251953125,283.5982971191406,288.97637939453125,285.672607421875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752286911010742,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.426842734683304e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.926962229656056e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.926946222549304e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004708901979029,291.1937866210937,294.1499938964844,285.5333251953125,283.5982971191406,288.97637939453125,285.672607421875,290.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752286911010742,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.42652186495252e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.926623897626996e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004708741616923,291.1927185058594,294.1499938964844,285.4966735839844,283.5799560546875,288.9325866699219,285.6357727050781,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7758405208587646,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.42652186495252e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.926623897626996e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.926607890520243e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004708741616923,291.1927185058594,294.1499938964844,285.4966735839844,283.5799560546875,288.9325866699219,285.6357727050781,290.9943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7758405208587646,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.42585538723506e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.925921767717227e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925905760610476e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708408960141,291.1916198730469,294.1499938964844,285.4599914550781,283.5615539550781,288.888916015625,285.5990295410156,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799249887466431,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.42585538723506e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.925921767717227e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.925905760610476e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708408960141,291.1916198730469,294.1499938964844,285.4599914550781,283.5615539550781,288.888916015625,285.5990295410156,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799249887466431,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.425378812011333e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.925419726641847e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,7.330896914936602e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.925403719535096e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0004708170890808,291.1910705566406,294.1499938964844,285.4416809082031,283.5523376464844,288.8671569824219,285.5806884765625,290.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810893058776856,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.424799645785242e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.92481000139378e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,7.330446533160284e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.924793994287028e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0004707881598733,291.19049072265625,294.1499938964844,285.42333984375,283.5430908203125,288.84539794921875,285.5623779296875,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822493553161621,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
