time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.423308802070096e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.923239122144878e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.923223842633888e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004707136831711,291.1893615722656,294.1499938964844,285.3866577148437,283.52459716796875,288.802001953125,285.5258178710937,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845559120178223,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.423308802070096e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.923239122144878e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.923223842633888e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004707136831711,291.1893615722656,294.1499938964844,285.3866577148437,283.52459716796875,288.802001953125,285.5258178710937,290.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845559120178223,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.421322465641424e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.92114655673504e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.921131277224048e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004706144682131,291.188232421875,294.1499938964844,285.3500061035156,283.5060729980469,288.7587280273437,285.4893493652344,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868411302566528,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.421322465641424e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,9.92114655673504e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.921131277224048e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004706144682131,291.188232421875,294.1499938964844,285.3500061035156,283.5060729980469,288.7587280273437,285.4893493652344,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868411302566528,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.419556590728462e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.919286821968852e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,7.32636617613025e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.919271542457864e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.000470526254503,291.1873779296875,294.1499938964844,285.3236083984375,283.492431640625,288.7276306152344,285.4631652832031,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884721517562866,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.418792615178972e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.918482101056723e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,7.325772457988933e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,9.918467549141496e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.0004704880993813,291.1870422363281,294.1499938964844,285.3133239746094,283.48699951171875,288.715576171875,285.4530029296875,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.8910322189331055,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.415711247129366e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.9152370239608e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.000470334169222,291.1858825683594,294.1499938964844,285.27667236328125,283.4669189453125,288.67254638671875,285.4167785644531,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91339921951294,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.415711247129366e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.9152370239608e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,9.915221744449808e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.000470334169222,291.1858825683594,294.1499938964844,285.27667236328125,283.4669189453125,288.67254638671875,285.4167785644531,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91339921951294,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.413960651727392e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.913393296301364e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.322012970689684e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.913378744386137e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004702467413153,291.1852722167969,294.1499938964844,285.2583312988281,283.4565124511719,288.6510925292969,285.3987121582031,290.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852356597781,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.924482345581055,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.412072540726513e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.911404777085409e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.32054395484738e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.91138949757442e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.000470152386697,291.1846923828125,294.1499938964844,285.239990234375,283.4459228515625,288.629638671875,285.3807067871094,290.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.93550157546997,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.407874313183127e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.906983177643268e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.90696862572804e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004699426935985,291.1834716796875,294.1499938964844,285.2033386230469,283.4240417480469,288.5868835449219,285.3447570800781,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957345724105835,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.407874313183127e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.906983177643268e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.317278505070135e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.90696862572804e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004699426935985,291.1834716796875,294.1499938964844,285.2033386230469,283.4240417480469,288.5868835449219,285.3447570800781,290.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957345724105835,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.901967132464053e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.901953308144584e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004697047988884,291.1822509765625,294.1499938964844,285.1666564941406,283.4013671875,288.54425048828125,285.3090209960937,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978914976119995,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.901967132464053e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,7.313573587452993e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.901953308144584e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0004697047988884,291.1822509765625,294.1499938964844,285.1666564941406,283.4013671875,288.54425048828125,285.3090209960937,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978914976119995,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.896361734718084e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.896347182802856e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0004694389062933,291.1809997558594,294.1499938964844,285.1300048828125,283.3779602050781,288.5017395019531,285.2734069824219,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000204086303711,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.896361734718084e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,9.896347182802856e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0004694389062933,291.1809997558594,294.1499938964844,285.1300048828125,283.3779602050781,288.5017395019531,285.2734069824219,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000204086303711,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.391913044964896e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.890174260362984e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.890159708447754e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.000469145423267,291.17974853515625,294.1499938964844,285.09332275390625,283.3538818359375,288.4593505859375,285.2380065917969,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021223068237305,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,9.391913044964896e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.890174260362984e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.890159708447754e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.000469145423267,291.17974853515625,294.1499938964844,285.09332275390625,283.3538818359375,288.4593505859375,285.2380065917969,290.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021223068237305,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.38877128646709e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.886865154840052e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.302418816834688e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.886851330520584e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0004689884954132,291.1791076660156,294.1499938964844,285.07501220703125,283.34161376953125,288.4382019042969,285.2203674316406,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.031623840332031,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.385500743519516e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.883420716505498e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.299874414457008e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.883406892186032e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.000468825106509,291.178466796875,294.1499938964844,285.0566711425781,283.32916259765625,288.4171142578125,285.2027893066406,290.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041958332061768,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.876128751784564e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.876114927465096e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.000468479207484,291.1771850585937,294.1499938964844,285.0199890136719,283.30389404296875,288.375,285.1677551269531,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062429904937744,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.876128751784564e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.876114927465096e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.000468479207484,291.1771850585937,294.1499938964844,285.0199890136719,283.30389404296875,288.375,285.1677551269531,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062429904937744,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.37117074499838e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.86832965281792e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.868316556094214e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004681092977989,291.1758728027344,294.1499938964844,284.9833374023437,283.27813720703125,288.3329772949219,285.1329345703125,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082634925842285,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.37117074499838e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.86832965281792e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.868316556094214e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004681092977989,291.1758728027344,294.1499938964844,284.9833374023437,283.27813720703125,288.3329772949219,285.1329345703125,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082634925842285,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.364927973365413e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.861755097517744e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.283871673280373e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.861742000794038e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0004677974502556,291.1748352050781,294.1499938964844,284.9540100097656,283.2572021484375,288.29949951171875,285.105224609375,290.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.0986151695251465,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.363325807498768e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.860067802947016e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,7.282626029336825e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.860054706223308e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004677174147218,291.174560546875,294.1499938964844,284.9466552734375,283.2519226074219,288.2911376953125,285.09832763671875,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102588176727295,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.851396316662432e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.851383219938724e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.000467306090286,291.1732482910156,294.1499938964844,284.9100036621094,283.225341796875,288.2493896484375,285.0639343261719,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122308254241943,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.851396316662432e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.851383219938724e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.000467306090286,291.1732482910156,294.1499938964844,284.9100036621094,283.225341796875,288.2493896484375,285.0639343261719,290.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122308254241943,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.350844629807398e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.846923785516992e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.27291771909222e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.846911416389048e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0004670939524658,291.1725769042969,294.1499938964844,284.89166259765625,283.2119140625,288.22857666015625,285.0468444824219,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132083892822266,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.346522710984571e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.84237267402932e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.842360304901376e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0004668780893553,291.1719055175781,294.1499938964844,284.8733215332031,283.19842529296875,288.207763671875,285.02978515625,290.950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141809940338135,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.833068907028064e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004664367588702,291.1705322265625,294.1499938964844,284.836669921875,283.1712646484375,288.1662902832031,284.995849609375,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161126613616943,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.833068907028064e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.262684084707871e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.83305581030436e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004664367588702,291.1705322265625,294.1499938964844,284.836669921875,283.1712646484375,288.1662902832031,284.995849609375,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161126613616943,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.823553409660236e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.823541040532292e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004659854166675,291.169189453125,294.1499938964844,284.79998779296875,283.14385986328125,288.1249389648437,284.9621276855469,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180283546447754,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.823553409660236e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.823541040532292e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004659854166675,291.169189453125,294.1499938964844,284.79998779296875,283.14385986328125,288.1249389648437,284.9621276855469,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180283546447754,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.31949252844788e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.81390694505535e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.248530164361e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.813894575927408e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.000465527846245,291.16778564453125,294.1499938964844,284.7633361816406,283.1163330078125,288.08367919921875,284.9286193847656,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199307441711426,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.31949252844788e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.81390694505535e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.248530164361e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.813894575927408e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.000465527846245,291.16778564453125,294.1499938964844,284.7633361816406,283.1163330078125,288.08367919921875,284.9286193847656,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199307441711426,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.804209548747168e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004650678602047,291.1664123535156,294.1499938964844,284.7266540527344,283.0887145996094,288.0425720214844,284.8953552246094,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218234062194824,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.804209548747168e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.804197179619224e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004650678602047,291.1664123535156,294.1499938964844,284.7266540527344,283.0887145996094,288.0425720214844,284.8953552246094,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218234062194824,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.305686398874968e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.79936812655069e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.237791578518227e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,9.799355757422744e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004648382018785,291.16571044921875,294.1499938964844,284.7083435058594,283.07489013671875,288.0220642089844,284.8788146972656,290.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227670669555664,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
