time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.138849468901753e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.665413381299004e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0004584852140396,291.0180969238281,294.1499938964844,281.8299865722656,281.00311279296875,284.9769287109375,282.13153076171875,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.291199757171625e-09,0.0009779927786439,-0.0076744058169424,0.0,0.0,0.0,-0.0064444006420671,60.0,-5.916602611541748,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004587876901496,291.0157470703125,294.1499938964844,281.7933349609375,280.9803771972656,284.9394226074219,282.0948791503906,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589229614192e-09,0.0009786373702809,-0.0078719435259699,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.9419941902160645,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,9.671790030552074e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0004587876901496,291.0157470703125,294.1499938964844,281.7933349609375,280.9803771972656,284.9394226074219,282.0948791503906,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589229614192e-09,0.0009786373702809,-0.0078719435259699,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.9419941902160645,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.18799196369946e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,9.675410547060892e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,7.14622947270982e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.675405453890562e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0004589591990225,291.0145568847656,294.1499938964844,281.7749938964844,280.96923828125,284.9206237792969,282.0761413574219,290.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954980373382568,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.679294453235344e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.149098382797092e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.679290087660776e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0004591434553731,291.01336669921875,294.1499938964844,281.75665283203125,280.9582214355469,284.90185546875,282.05712890625,290.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552714023305953e-09,0.0009793956996873,-0.0081043103709816,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.968142032623291,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004595478530973,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,284.8642883300781,282.01824951171875,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994961261749268,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,9.687814599601552e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004595478530973,291.010986328125,294.1499938964844,281.7200012207031,280.9364929199219,284.8642883300781,282.01824951171875,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082761591028e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994961261749268,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004599960520863,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,284.82672119140625,281.978271484375,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022426128387451,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.16237336746417e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004599960520863,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,284.82672119140625,281.978271484375,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022426128387451,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004604828718584,291.00616455078125,294.1499938964844,281.64666748046875,280.8939514160156,284.78912353515625,281.9371643066406,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.050469398498535,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.169953460106626e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,9.707525896374136e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0004604828718584,291.00616455078125,294.1499938964844,281.64666748046875,280.8939514160156,284.78912353515625,281.9371643066406,290.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197400294597e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.050469398498535,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.223841334460305e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.71316039795056e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.174111669883132e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.713156032375991e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0004607499286066,291.0049133300781,294.1499938964844,281.6275939941406,280.88299560546875,284.7695617675781,281.9153747558594,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855782804151886e-09,0.0009828205220401,-0.0091537218540906,0.0,0.0,0.0,-0.0067242891527712,60.0,-6.065268039703369,-0.0,-6.585846534790107e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.178047962952405e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,9.71848567132838e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0004610027535818,291.00372314453125,294.1499938964844,281.6099853515625,280.8729248046875,284.7514953613281,281.89508056640625,290.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188146061519555e-09,0.0009833595249801,-0.0093188732862472,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.0790228843688965,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,9.23432526178658e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.724200936034322e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.182265835581347e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.724196570459752e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004612736520357,291.00250244140625,294.1499938964844,281.5916748046875,280.8624572753906,284.732666015625,281.8736877441406,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986360574970149e-09,0.0009839370613917,-0.0094958515837788,0.0,0.0,0.0,-0.0067890221253037,60.0,-6.093477725982666,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,7.18656592653133e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,9.730018791742624e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0004615498473867,291.00128173828125,294.1499938964844,281.5733337402344,280.8519592285156,284.7138366699219,281.85205078125,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552214919387106e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.1080241203308105,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.741983376443386e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.741979010868818e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0004621171974577,290.99884033203125,294.1499938964844,281.5366516113281,280.8309326171875,284.6761474609375,281.8083190917969,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196683001111978e-09,0.0009857355616986,-0.0100469170138239,0.0,0.0,0.0,-0.0068932878784835,60.0,-6.137365341186523,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.741983376443386e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.741979010868818e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0004621171974577,290.99884033203125,294.1499938964844,281.5366516113281,280.8309326171875,284.6761474609375,281.8083190917969,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196683001111978e-09,0.0009857355616986,-0.0100469170138239,0.0,0.0,0.0,-0.0068932878784835,60.0,-6.137365341186523,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004626982554327,290.996337890625,294.1499938964844,281.5,280.80975341796875,284.638427734375,281.7639465332031,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.166986465454102,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,7.204447319963947e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004626982554327,290.996337890625,294.1499938964844,281.5,280.80975341796875,284.638427734375,281.7639465332031,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.166986465454102,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766607399797068e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000463285454316,290.9938659667969,294.1499938964844,281.4633483886719,280.7882995605469,284.6007080078125,281.7191467285156,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879744365289315e-09,0.0009882265003398,-0.0108101135119795,0.0,0.0,0.0,-0.0070376936346292,60.0,-6.19678258895874,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.27459986996837e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.766607399797068e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000463285454316,290.9938659667969,294.1499938964844,281.4633483886719,280.7882995605469,284.6007080078125,281.7191467285156,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879744365289315e-09,0.0009882265003398,-0.0108101135119795,0.0,0.0,0.0,-0.0070376936346292,60.0,-6.19678258895874,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0004638716927729,290.9913330078125,294.1499938964844,281.4266662597656,280.7665100097656,284.5629272460937,281.6741027832031,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634145511772658e-09,0.0009894764516502,-0.0111930817365646,0.0,0.0,0.0,-0.0071101575158536,60.0,-6.226658821105957,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,7.222717977128923e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.778965613804758e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0004638716927729,290.9913330078125,294.1499938964844,281.4266662597656,280.7665100097656,284.5629272460937,281.6741027832031,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634145511772658e-09,0.0009894764516502,-0.0111930817365646,0.0,0.0,0.0,-0.0071101575158536,60.0,-6.226658821105957,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.227239984786138e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004641621490009,290.9900817871094,294.1499938964844,281.4083251953125,280.75543212890625,284.5440368652344,281.6515197753906,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568912382636e-09,0.000990095664747,-0.0113828284665942,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.2415971755981445,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.2978953034617e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,7.231708150357008e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.791138290893286e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0004644490836653,290.98883056640625,294.1499938964844,281.3900146484375,280.7442321777344,284.5251159667969,281.6289367675781,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778117901338419e-09,0.0009907075436785,-0.0115702841430902,0.0,0.0,0.0,-0.0071815308183431,60.0,-6.256515502929688,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.309107554145156e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004650091868825,290.9862670898437,294.1499938964844,281.35333251953125,280.7214050292969,284.4873046875,281.58380126953125,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917767970624709e-09,0.0009919017320498,-0.0119361579418182,0.0,0.0,0.0,-0.0072507616132497,60.0,-6.286240577697754,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.309107554145156e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,7.240429113153368e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004650091868825,290.9862670898437,294.1499938964844,281.35333251953125,280.7214050292969,284.4873046875,281.58380126953125,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917767970624709e-09,0.0009919017320498,-0.0119361579418182,0.0,0.0,0.0,-0.0072507616132497,60.0,-6.286240577697754,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004655453958548,290.9837341308594,294.1499938964844,281.3166809082031,280.6979675292969,284.449462890625,281.53887939453125,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514623595177e-09,0.0009930449305102,-0.0122864227741956,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.315731525421143,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.248777546919882e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004655453958548,290.9837341308594,294.1499938964844,281.3166809082031,280.6979675292969,284.449462890625,281.53887939453125,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514623595177e-09,0.0009930449305102,-0.0122864227741956,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.315731525421143,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.824865264818072e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0004660489794332,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,284.4115905761719,281.4942626953125,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177022366353867e-09,0.0009941187454387,-0.012615374289453,0.0,0.0,0.0,-0.0073792855255305,60.0,-6.34488582611084,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.824865264818072e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.0004660489794332,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,284.4115905761719,281.4942626953125,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177022366353867e-09,0.0009941187454387,-0.012615374289453,0.0,0.0,0.0,-0.0073792855255305,60.0,-6.34488582611084,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.335594950243832e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.8308410088066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,7.261029531946406e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,9.830837370827794e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0004663322761189,290.9795837402344,294.1499938964844,281.25799560546875,280.6588134765625,284.38885498046875,281.4677124023437,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247656975626569e-09,0.0009947227081283,-0.0128004252910614,0.0,0.0,0.0,-0.0074143023230135,60.0,-6.362147808074951,-0.0,-6.746342506858127e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.339208918390796e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.83464633463882e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,7.263840234372765e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.834642696660012e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0004665127780754,290.9785461425781,294.1499938964844,281.24334716796875,280.6487121582031,284.3736877441406,281.4501037597656,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951128158718,5.292663640688033e-09,0.0009951075771823,-0.0129183353856205,0.0,0.0,0.0,-0.0074366140179336,60.0,-6.373564720153809,-0.0,-6.751564285423228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.343498095404355e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.839163249125704e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,7.267176260938868e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.839159611146896e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0004667270404752,290.9772644042969,294.1499938964844,281.2250061035156,280.6358337402344,284.354736328125,281.42822265625,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.346080467205638e-09,0.0009955643909052,-0.0130582759156823,0.0,0.0,0.0,-0.0074630952440202,60.0,-6.387694358825684,-0.0,-6.757765191878208e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.34754716581665e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.843426960287616e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,7.270325295394287e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.843423322308809e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0004669293120969,290.9759521484375,294.1499938964844,281.2066650390625,280.6227111816406,284.3357849121094,281.4064636230469,290.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000948362,5.396506352894903e-09,0.0009959955932572,-0.0131903821602463,0.0,0.0,0.0,-0.0074880933389067,60.0,-6.401682376861572,-0.0,-6.763620774563607e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.354772919323295e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.851036156760527e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.275945245055482e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.851032518781722e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004672902578022,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,284.2978820800781,281.36334228515625,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967705700546,5.486491261308401e-09,0.0009967650985345,-0.0134261231869459,0.0,0.0,0.0,-0.0075327032245695,60.0,-6.42913818359375,-0.0,-6.774076410920318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,9.354772919323295e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.851036156760527e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.275945245055482e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.851032518781722e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0004672902578022,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,284.2978820800781,281.36334228515625,290.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967705700546,5.486491261308401e-09,0.0009967650985345,-0.0134261231869459,0.0,0.0,0.0,-0.0075327032245695,60.0,-6.42913818359375,-0.0,-6.774076410920318e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.360784315504134e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.857366239884868e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.280620775418356e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85736260190606e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.000467590522021,290.970703125,294.1499938964844,281.1333312988281,280.56756591796875,284.2599792480469,281.32086181640625,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974107379093,5.56134027718258e-09,0.0009974051499739,-0.0136222094297409,0.0,0.0,0.0,-0.0075698094442486,60.0,-6.455823421478272,-0.0,-6.782779848890641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.360784315504134e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.857366239884868e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.280620775418356e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.85736260190606e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.000467590522021,290.970703125,294.1499938964844,281.1333312988281,280.56756591796875,284.2599792480469,281.32086181640625,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974107379093,5.56134027718258e-09,0.0009974051499739,-0.0136222094297409,0.0,0.0,0.0,-0.0075698094442486,60.0,-6.455823421478272,-0.0,-6.782779848890641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
