time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,9.535075514577328e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004523027164395,290.91583251953125,294.1499938964844,280.5833435058594,280.047607421875,283.529541015625,280.7637634277344,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964795006439,1.747539335461567e-09,0.0009647932602092,-0.0036294944584369,0.0,0.0,0.0,-0.0056791435927152,60.0,-6.566511631011963,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0004513597814366,290.9130249023437,294.1499938964844,280.5675048828125,280.0321044921875,283.4962158203125,280.7562866210937,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123292618213211e-09,0.0009627818362787,-0.0030131442472338,0.0,0.0,0.0,-0.0055625387467443,60.0,-6.5596604347229,-0.0,-6.319985601521695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0004513597814366,290.9130249023437,294.1499938964844,280.5675048828125,280.0321044921875,283.4962158203125,280.7562866210937,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123292618213211e-09,0.0009627818362787,-0.0030131442472338,0.0,0.0,0.0,-0.0055625387467443,60.0,-6.5596604347229,-0.0,-6.319985601521695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.497445716988297e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.00045051772031,290.9101867675781,294.1499938964844,280.5521545410156,280.0170593261719,283.4632568359375,280.7504272460937,290.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868284314,1.302277841119803e-09,0.0009609855478629,-0.0024627179373055,0.0,0.0,0.0,-0.005458406638354,60.0,-6.553858280181885,-0.0,-6.296423293861153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543762207031,0.0,0.0,9.497445716988297e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.00045051772031,290.9101867675781,294.1499938964844,280.5521545410156,280.0170593261719,283.4632568359375,280.7504272460937,290.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609868284314,1.302277841119803e-09,0.0009609855478629,-0.0024627179373055,0.0,0.0,0.0,-0.005458406638354,60.0,-6.553858280181885,-0.0,-6.296423293861153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.011333168018608e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.489375224802644e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.008823013165966e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.489372314419596e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.000450134743005,290.9087829589844,294.1499938964844,280.5446472167969,280.0096740722656,283.4469299316406,280.7480773925781,290.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601697674952,1.206747146653697e-09,0.000960168603342,-0.0022123851813375,0.0,0.0,0.0,-0.0054110479541122,60.0,-6.551385879516602,-0.0,-6.285721099175134e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.004883759189397e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.482583118369804e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,7.003806240390986e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.48258093558252e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004498125636018,290.9073791503906,294.1499938964844,280.5372009277344,280.0024108886719,283.4308776855469,280.74609375,290.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009423471638001,1.109217384609451e-09,0.0009423459996469,-0.0019738015253096,0.0,0.0,0.0,-0.0052773035131394,60.0,-6.509083271026611,-0.0,-6.276725628140413e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.002262231661007e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.479822620050982e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.00176678947173e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.479819709667936e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004496815963648,290.9062194824219,294.1499938964844,280.52252197265625,279.9880065917969,283.4034729003906,280.74267578125,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006941032479517,8.281658137043734e-10,0.0006941023748368,-0.0014831582084298,0.0,0.0,0.0,-0.0039022448472678,60.0,-5.585138320922852,-0.0,-6.27306775413672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.002262231661007e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.479822620050982e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,7.00176678947173e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.479819709667936e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004496815963648,290.9062194824219,294.1499938964844,280.52252197265625,279.9880065917969,283.4034729003906,280.74267578125,290.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006941032479517,8.281658137043734e-10,0.0006941023748368,-0.0014831582084298,0.0,0.0,0.0,-0.0039022448472678,60.0,-5.585138320922852,-0.0,-6.27306775413672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,2.9244165489217263e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,3.079553789575584e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,2.274548569403123e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,3.079552698181942e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0001460806524846,290.9053039550781,294.1499938964844,280.5080261230469,279.97381591796875,283.38580322265625,280.7413330078125,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005410929443314,6.195925994489926e-10,0.0005410923040471,-0.001087826793082,0.0,0.0,0.0,-0.0030127628706395,60.0,-4.234766960144043,-0.0,-6.6199543624634324e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,2.9244165489217263e-05,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,3.079553789575584e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,2.274548569403123e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,3.079552698181942e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,0.0001460806524846,290.9053039550781,294.1499938964844,280.5080261230469,279.97381591796875,283.38580322265625,280.7413330078125,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005410929443314,6.195925994489926e-10,0.0005410923040471,-0.001087826793082,0.0,0.0,0.0,-0.0030127628706395,60.0,-4.234766960144043,-0.0,-6.6199543624634324e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,3.03197684843326e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,3.1928200769471005e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,2.3582068024552427e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.192818985553458e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001514535251772,290.9104309082031,294.1499938964844,280.4935913085937,279.9596862792969,283.387939453125,280.7558898925781,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230645670555,4.04072220128171e-10,0.0003230641596019,-0.0007392484694719,0.0,0.0,0.0,-0.0018197319004684,60.0,-2.872228145599365,-0.0,-7.115874112173515e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,3.03197684843326e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,3.1928200769471005e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,2.3582068024552427e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.192818985553458e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001514535251772,290.9104309082031,294.1499938964844,280.4935913085937,279.9596862792969,283.387939453125,280.7558898925781,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230645670555,4.04072220128171e-10,0.0003230641596019,-0.0007392484694719,0.0,0.0,0.0,-0.0018197319004684,60.0,-2.872228145599365,-0.0,-7.115874112173515e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.157650305889547e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.272111305501312e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.6781741578597575e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,2.2721105779055503e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001077790948329,290.912353515625,294.1499938964844,280.4814758300781,279.9477844238281,283.3883056640625,280.763916015625,290.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002283230860484,2.8596811030290326e-10,0.0002283227950101,-0.0005234922282397,0.0,0.0,0.0,-0.0012863205047324,60.0,-2.028749942779541,-0.0,-3.6036162942565397e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,2.0095754734938964e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,2.1161811673664488e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.5630048437742516e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.116180621669628e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0001003824509098,290.91265869140625,294.1499938964844,280.4791564941406,279.94549560546875,283.38848876953125,280.7654113769531,290.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002128591877408,2.66548449978643e-10,0.0002128589258063,-0.0004879015905316,0.0,0.0,0.0,-0.0011991687351837,60.0,-1.8957314491271973,-0.0,-3.1259719257548113e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.5893143427092582e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.673625774856191e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.2361347216938157e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.67362522915937e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.938953785924241e-05,290.9134521484375,294.1499938964844,280.47186279296875,279.9383850097656,283.3891296386719,280.76971435546875,290.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000169345701579,2.118085706825923e-10,0.0001693454833002,-0.0003875028924085,0.0,0.0,0.0,-0.0009538759477436,60.0,-1.532333493232727,-0.0,-1.95522176227314e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,1.2402216270857023e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.3060141100140754e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,9.64617902354803e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.3060137462161949e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,6.195163587108254e-05,290.9140319824219,294.1499938964844,280.4645690917969,279.93121337890625,283.3897399902344,280.77301025390625,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001321492018178,1.6528510504709715e-10,0.0001321490417467,-0.000302388361888,0.0,0.0,0.0,-0.0007443585782311,60.0,-1.220805048942566,-0.0,-1.1906252650462081e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.033980182313826e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407125394820467e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.470879386848537e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.407123121083714e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.5136185033479705e-05,290.9146423339844,294.1499938964844,280.4497375488281,279.91668701171875,283.39044189453125,280.7767028808594,290.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.494925375794992e-05,9.374241660697892e-11,7.494915917050093e-05,-0.0001715013495413,0.0,0.0,0.0,-0.0004221675626467,60.0,-0.7358561158180237,-0.0,-3.829823125300891e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.033980182313826e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407125394820467e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,5.470879386848537e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.407123121083714e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,3.5136185033479705e-05,290.9146423339844,294.1499938964844,280.4497375488281,279.91668701171875,283.39044189453125,280.7767028808594,290.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.494925375794992e-05,9.374241660697892e-11,7.494915917050093e-05,-0.0001715013495413,0.0,0.0,0.0,-0.0004221675626467,60.0,-0.7358561158180237,-0.0,-3.829823125300891e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,3.562993015293614e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.752006023205468e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.771219897113042e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.7520048863370894e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.7797887267079204e-05,290.9148254394531,294.1499938964844,280.4345703125,279.9018249511719,283.39068603515625,280.7779541015625,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.79649645765312e-05,4.748447468561068e-11,3.796491728280671e-05,-8.68725692271255e-05,0.0,0.0,0.0,-0.000213845676626,60.0,-0.4097001552581787,-0.0,-9.826670033241668e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,3.562993015293614e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.752006023205468e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,2.771219897113042e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,3.7520048863370894e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.7797887267079204e-05,290.9148254394531,294.1499938964844,280.4345703125,279.9018249511719,283.39068603515625,280.7779541015625,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.79649645765312e-05,4.748447468561068e-11,3.796491728280671e-05,-8.68725692271255e-05,0.0,0.0,0.0,-0.000213845676626,60.0,-0.4097001552581787,-0.0,-9.826670033241668e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.5527435834883363e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.6351149270121823e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.2076907296432182e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.6351144722648314e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.756275408610236e-06,290.914794921875,294.1499938964844,280.4189453125,279.88653564453125,283.39068603515625,280.7781982421875,290.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6545032849535346e-05,2.0693651653358448e-11,1.6545012840651907e-05,-3.7858844734728336e-05,0.0,0.0,0.0,-9.319340460933744e-05,60.0,-0.1980564892292022,-0.0,-1.8662762307775083e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,1.5527435834883363e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.6351149270121823e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,1.2076907296432182e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.6351144722648314e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,7.756275408610236e-06,290.914794921875,294.1499938964844,280.4189453125,279.88653564453125,283.39068603515625,280.7781982421875,290.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6545032849535346e-05,2.0693651653358448e-11,1.6545012840651907e-05,-3.7858844734728336e-05,0.0,0.0,0.0,-9.319340460933744e-05,60.0,-0.1980564892292022,-0.0,-1.8662762307775083e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.141534415997739e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,5.414287329585932e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.998975728336518e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.414286192717555e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.56830276157416e-06,290.91473388671875,294.1499938964844,280.4028015136719,279.8706970214844,283.3906555175781,280.7781982421875,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.478597813635133e-06,6.852308651050798e-12,5.478590537677519e-06,-1.2536220310721546e-05,0.0,0.0,0.0,-3.0859344406053424e-05,60.0,-0.0828829109668731,-0.0,-2.0462652839531303e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,5.141534415997739e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,5.414287329585932e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,3.998975728336518e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.414286192717555e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.56830276157416e-06,290.91473388671875,294.1499938964844,280.4028015136719,279.8706970214844,283.3906555175781,280.7781982421875,290.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.478597813635133e-06,6.852308651050798e-12,5.478590537677519e-06,-1.2536220310721546e-05,0.0,0.0,0.0,-3.0859344406053424e-05,60.0,-0.0828829109668731,-0.0,-2.0462652839531303e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.5168156980726053e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,2.65033008872706e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,1.957525626039569e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,2.650329520292871e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.2572015748446574e-06,290.91473388671875,294.1499938964844,280.3944702148437,279.862548828125,283.3906555175781,280.7781982421875,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6816896934178658e-06,3.354103236472006e-12,2.6816865101864096e-06,-6.136365300335456e-06,0.0,0.0,0.0,-1.510517904534936e-05,60.0,-0.0492042414844036,-0.0,-4.903196446949531e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.0697318941765845e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.1264800292565269e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,8.32014634966072e-08,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.1264797450394329e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,5.34353205239313e-07,290.91473388671875,294.1499938964844,280.385986328125,279.8542175292969,283.3906555175781,280.7781982421875,290.4495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.13987823624484e-06,1.425696908620433e-12,1.1398767583159497e-06,-2.608276417959132e-06,0.0,0.0,0.0,-6.420596037060022e-06,60.0,-0.0280681699514389,-0.0,-8.857809776462169e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.2496528256633612e-08,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.3159455747313586e-08,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.719532734209224e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.3159452194599908e-08,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,6.242274253054347e-08,290.9147033691406,294.1499938964844,280.3684387207031,279.8370056152344,283.390625,280.7781677246094,290.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3318843627985189e-07,1.6658736564680032e-13,1.3318827996045004e-07,-3.047440486625419e-07,0.0,0.0,0.0,-7.502094376832247e-07,60.0,-0.0061071589589118,-0.0,-1.2088020954551513e-15,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.2496528256633612e-08,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.3159455747313586e-08,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,9.719532734209224e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.3159452194599908e-08,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,6.242274253054347e-08,290.9147033691406,294.1499938964844,280.3684387207031,279.8370056152344,283.390625,280.7781677246094,290.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3318843627985189e-07,1.6658736564680032e-13,1.3318827996045004e-07,-3.047440486625419e-07,0.0,0.0,0.0,-7.502094376832247e-07,60.0,-0.0061071589589118,-0.0,-1.2088020954551513e-15,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-4.78431495809506e-11,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-5.0381178395841886e-11,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,-3.721137981083089e-11,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-5.038116451805408e-11,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,-2.389864417473575e-10,290.9147033691406,294.1499938964844,280.3500061035156,279.8189392089844,283.390625,280.7781677246094,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,5.126893909412901e-10,-6.293477032714317e-16,-5.126887248074752e-10,1.170646024561961e-09,0.0,0.0,0.0,2.8812792152166367e-09,60.0,-0.0011183893075212,-0.0,-1.7718052008933862e-20,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-4.78431495809506e-11,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-5.0381178395841886e-11,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,-3.721137981083089e-11,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-5.038116451805408e-11,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,-2.389864417473575e-10,290.9147033691406,294.1499938964844,280.3500061035156,279.8189392089844,283.390625,280.7781677246094,290.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,5.126893909412901e-10,-6.293477032714317e-16,-5.126887248074752e-10,1.170646024561961e-09,0.0,0.0,0.0,2.8812792152166367e-09,60.0,-0.0011183893075212,-0.0,-1.7718052008933862e-20,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.3815669094863203e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.4548575885675596e-11,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.0745532068312524e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.4548571548866908e-11,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,6.901212240562059e-11,290.9147033691406,294.1499938964844,280.3307189941406,279.800048828125,283.390625,280.7781677246094,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5630666205801447e-10,2.0385957517108995e-16,1.5630645389119735e-10,-3.5087541205847117e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-2.68400508502964e-05,-0.0,-1.4774755375517486e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.3815669094863203e-11,297.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.4548575885675596e-11,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.0745532068312524e-11,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,1.4548571548866908e-11,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,6.901212240562059e-11,290.9147033691406,294.1499938964844,280.3307189941406,279.800048828125,283.390625,280.7781677246094,290.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5630666205801447e-10,2.0385957517108995e-16,1.5630645389119735e-10,-3.5087541205847117e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,-2.68400508502964e-05,-0.0,-1.4774755375517486e-21,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-4.8610685789152175e-12,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-5.118943463555681e-12,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,-3.780835453742748e-12,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-5.118941728832205e-12,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,-2.4282043389889367e-11,290.9147033691406,294.1499938964844,280.3123474121094,279.78204345703125,283.390625,280.7781677246094,290.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.9415346814463135e-11,-5.1403451718658297e-17,-4.9415294772758855e-11,1.1449386577710996e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.000148269420606,-0.0,-1.8291090617418897e-22,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,-5.116914704450526e-12,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,-5.388361198205294e-12,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,-3.979826884714655e-12,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,-5.388359897162687e-12,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,-2.5560047134387528e-11,290.9147033691406,294.1499938964844,280.31072998046875,279.78045654296875,283.390625,280.7781677246094,290.436767578125,0.0,0.0,0.0,0.0,1.0,1.0,4.9359689946459895e-11,-5.2021865179492735e-17,-4.9359637904755616e-11,1.1617534712016207e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.000155777335749,-0.0,-2.0267154368383882e-22,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,7.675371839835354e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,8.082541797307944e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,5.969740218651768e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,8.082539628903599e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.834006896685782e-12,290.9147033691406,294.1499938964844,280.30047607421875,279.7704162597656,283.390625,280.7781677246094,290.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.125821642137929e-12,-1.4109297463294573e-17,5.125835519925737e-12,-1.3575242492624984e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001715141406748,-0.0,-4.560109464673664e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,280.29010009765625,279.76025390625,283.390625,280.7781677246094,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.088132107575744e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,0.0001751891977619,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,280.2689514160156,279.7395324707031,283.390625,280.7781677246094,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.088132107575744e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,0.000169413164258,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,280.2689514160156,279.7395324707031,283.390625,280.7781677246094,290.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.088132107575744e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,0.000169413164258,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
