time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029880,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,282.9852600097656,282.3919982910156,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,7.443956206998338e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.1238098144531,282.5157775878906,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,6.924769024863053e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.1238098144531,282.5157775878906,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,6.924769024863053e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.260009765625,282.6353454589844,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,6.430630605791522e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.260009765625,282.6353454589844,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,6.430630605791522e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.3930358886719,282.74981689453125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,5.96381823925185e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.3930358886719,282.74981689453125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,5.96381823925185e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.4581604003906,282.8048400878906,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,5.7452130164392656e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.52215576171875,282.8582458496094,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,5.5379935304245016e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.6465759277344,282.95977783203125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,5.1440490977938686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.6465759277344,282.95977783203125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,5.1440490977938686e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.7654724121094,283.05352783203125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,4.813864507013933e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.7654724121094,283.05352783203125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,4.813864507013933e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941805991026484e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.989913361042165e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.6941797859510175e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.2780023350353333e-12,290.9147033691406,294.1499938964844,283.8780822753906,283.1386108398437,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.729380306834561e-12,8.839999797015403e-18,-2.729389197292376e-12,2.7986822928593998e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.2331951277674313e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.558457189594937e-13,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941805991026484e-13,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.989913361042165e-13,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.6941797859510175e-13,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.2780023350353333e-12,290.9147033691406,294.1499938964844,283.8780822753906,283.1386108398437,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.729380306834561e-12,8.839999797015403e-18,-2.729389197292376e-12,2.7986822928593998e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.2331951277674313e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.983642578125,283.21417236328125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,4.037361378550487e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,283.983642578125,283.21417236328125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,4.037361378550487e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,284.03350830078125,283.2480773925781,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,3.7823220111476985e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,2.558457189594937e-13,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,2.6941805991026484e-13,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,1.989913361042165e-13,297.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,2.6941797859510175e-13,297.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,1.2780023350353333e-12,290.9147033691406,294.1499938964844,284.0813293457031,283.279296875,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.729380306834561e-12,8.839999797015403e-18,-2.729389197292376e-12,2.7986822928593998e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5363914463459884e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,284.1703796386719,283.3331298828125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,3.4544147098358735e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0,290.9147033691406,294.1499938964844,284.1703796386719,283.3331298828125,283.390625,280.7781677246094,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.8217078304291933e-14,1.0881319421396217e-17,-1.8227959289532358e-14,1.4317823456792144e-13,0.0,0.0,0.0,0.0,60.0,3.4544147098358735e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,4.042362625189533e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.050000000745058,4.2568053248981386e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.050000000745058,3.1440631348411685e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599609375,0.0,0.050000000745058,4.256804284064053e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.050000000745058,2.0192436611665696e-10,290.9147033691406,291.1499938964844,284.25,283.3747863769531,283.390625,280.7781677246094,290.3964538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2663528265762807e-10,5.454052029513136e-16,4.2663475530169127e-10,-9.78476411006568e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.230596447196148e-07,-0.0,-1.2648730554865187e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.959716796875,0.0,0.050000000745058,4.042362625189533e-11,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.050000000745058,4.2568053248981386e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.050000000745058,3.1440631348411685e-11,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599609375,0.0,0.050000000745058,4.256804284064053e-11,297.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.050000000745058,2.0192436611665696e-10,290.9147033691406,291.1499938964844,284.25,283.3747863769531,283.390625,280.7781677246094,290.3964538574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2663528265762807e-10,5.454052029513136e-16,4.2663475530169127e-10,-9.78476411006568e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.230596447196148e-07,-0.0,-1.2648730554865187e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.6341225504875183,0.050000000745058,0.0408409535884857,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.6341225504875183,0.050000000745058,0.0430075004696846,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104736328125,0.6341225504875183,0.050000000745058,0.031765192747116,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.6341225504875183,0.050000000745058,0.0430074967443943,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.6341225504875183,0.050000000745058,0.2040090262889862,290.551025390625,291.1499938964844,284.2872619628906,283.3920288085937,293.3717956542969,294.0857849121094,290.4407958984375,1.0,0.1097137108445167,0.0114838564768433,0.0114838564768433,1.0,1.0,-0.43540158867836,8.593883649155032e-07,0.4354007244110107,-0.1327730566263198,0.0,0.0,0.0,10.177305221557615,60.0,381.8845825195313,-0.0,12.278936386108398,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.6313381791114807,0.050000000745058,0.0452356934547424,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.6313381791114807,0.050000000745058,0.0476353615522384,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.6313381791114807,0.050000000745058,0.0351833179593086,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.6313381791114807,0.050000000745058,0.0476353615522384,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.6313381791114807,0.050000000745058,0.2259616404771804,290.6366577148437,291.1499938964844,284.324462890625,283.40850830078125,294.67340087890625,297.49774169921875,290.8456420898437,1.0,0.1210938021540641,0.0229677129536867,0.0229677129536867,1.0,1.0,-0.4819920063018799,3.565602582966676e-06,0.4819884300231933,-0.143885463476181,0.0,0.0,0.0,12.50051498413086,60.0,814.4464721679688,-0.0,16.68117332458496,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35479736328125,291.1499938964844,284.3985595703125,283.43914794921875,294.6942749023437,297.6411437988281,291.4878234863281,1.0,0.1406053155660629,0.0459354259073734,0.0459354259073734,1.0,1.0,-0.4867365956306457,3.763539643841796e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7501220703125,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35479736328125,291.1499938964844,284.3985595703125,283.43914794921875,294.6942749023437,297.6411437988281,291.4878234863281,1.0,0.1406053155660629,0.0459354259073734,0.0459354259073734,1.0,1.0,-0.4867365956306457,3.763539643841796e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.7501220703125,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785522460937,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6023254394531,291.1499938964844,284.4354858398437,283.453369140625,294.69439697265625,297.6227722167969,291.7166748046875,1.0,0.1490138173103332,0.0574192814528942,0.0574192814528942,1.0,1.0,-0.4881990849971771,0.0001062704541254,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.8175048828125,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8003845214844,0.5324388742446899,0.050000000745058,0.2295267283916473,291.82159423828125,291.1499938964844,284.47235107421875,283.46685791015625,294.69384765625,297.60748291015625,291.9259033203125,1.0,0.1565811783075332,0.2459354251623153,0.2459354251623153,0.9955148100852966,1.0,-0.489600121974945,0.0325612761080265,0.4570388495922088,-0.1133354753255844,0.0,0.0,0.0,27.199312210083008,60.0,657.7040405273438,-0.0,29.380067825317383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,293.9725036621094,297.5853271484375,292.2850646972656,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9865443706512452,1.0,-0.4921590685844421,0.186370849609375,0.3057882189750671,0.0391605645418167,0.0,0.0,0.0,33.64054107666016,60.0,439.2966003417969,-0.0,34.94687271118164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1882629394531,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2056884765625,291.1499938964844,284.5458679199219,283.4918212890625,293.9725036621094,297.5853271484375,292.2850646972656,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9865443706512452,1.0,-0.4921590685844421,0.186370849609375,0.3057882189750671,0.0391605645418167,0.0,0.0,0.0,33.64054107666016,60.0,439.2966003417969,-0.0,34.94687271118164,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,292.928466796875,297.57110595703125,292.2337951660156,1.0,0.1795582175254821,1.0,1.0,0.9775739908218384,1.0,-0.4943325221538543,0.2161069363355636,0.2782255709171295,0.0682112127542495,0.0,0.0,0.0,39.09871673583984,60.0,-41.56254196166992,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.046393509954214,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.0488546006381511,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.268798828125,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26416015625,291.1499938964844,284.6190795898437,283.5141906738281,292.928466796875,297.57110595703125,292.2337951660156,1.0,0.1795582175254821,1.0,1.0,0.9775739908218384,1.0,-0.4943325221538543,0.2161069363355636,0.2782255709171295,0.0682112127542495,0.0,0.0,0.0,39.09871673583984,60.0,-41.56254196166992,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,292.9115600585937,297.5599365234375,292.17694091796875,1.0,0.1875163912773132,1.0,1.0,0.9317706823349,1.0,-0.4961300492286682,0.2178917974233627,0.2782382369041443,0.069496639072895,0.0,0.0,0.0,43.6091423034668,48.0,-90.87125396728516,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,292.9115600585937,297.5599365234375,292.17694091796875,1.0,0.1875163912773132,1.0,1.0,0.9317706823349,1.0,-0.4961300492286682,0.2178917974233627,0.2782382369041443,0.069496639072895,0.0,0.0,0.0,43.6091423034668,48.0,-90.87125396728516,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,292.90692138671875,297.5511169433594,292.1459350585937,1.0,0.1889606714248657,1.0,1.0,0.8859673738479614,1.0,-0.4965791404247284,0.2193715423345565,0.277207612991333,0.0707775503396987,0.0,0.0,0.0,44.73477935791016,36.0,-85.32949829101562,-0.0,44.74542999267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.0490765906870365,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556396484375,0.483478844165802,0.050000000745058,0.2327982187271118,292.15411376953125,290.1499938964844,284.764892578125,283.5517272949219,292.90692138671875,297.5511169433594,292.1459350585937,1.0,0.1889606714248657,1.0,1.0,0.8859673738479614,1.0,-0.4965791404247284,0.2193715423345565,0.277207612991333,0.0707775503396987,0.0,0.0,0.0,44.73477935791016,36.0,-85.32949829101562,-0.0,44.74542999267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846929907798767,0.050000000745058,0.2326861172914505,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,292.900146484375,297.5474853515625,292.1279296875,1.0,0.187767207622528,1.0,1.0,0.8630657196044922,1.0,-0.4963401257991791,0.2201100885868072,0.2762300372123718,0.071514643728733,0.0,0.0,0.0,44.13425064086914,36.0,-81.53543090820312,-0.0,44.21037292480469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
