time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,292.87750244140625,297.54425048828125,292.108154296875,1.0,0.1854885071516037,1.0,1.0,0.8265537023544312,1.0,-0.4958527088165283,0.2215475738048553,0.274305135011673,0.0729975551366806,0.0,0.0,0.0,42.910430908203125,25.0,-79.90812683105469,-0.0,43.12147903442383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.0360852591693401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,292.7789306640625,297.5389709472656,292.05694580078125,1.0,0.1785260587930679,1.0,1.0,0.7535296082496643,1.0,-0.4943525791168213,0.2262290120124817,0.2681235671043396,0.0778559297323226,0.0,0.0,0.0,39.14451217651367,25.0,-90.31832885742188,-0.0,39.78376388549805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.0488565191626548,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.0360852591693401,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.0488565191626548,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0737609863281,0.495322585105896,0.050000000745058,0.2317542880773544,292.0711975097656,289.1499938964844,284.9100036621094,283.5808410644531,292.7789306640625,297.5389709472656,292.05694580078125,1.0,0.1785260587930679,1.0,1.0,0.7535296082496643,1.0,-0.4943525791168213,0.2262290120124817,0.2681235671043396,0.0778559297323226,0.0,0.0,0.0,39.14451217651367,25.0,-90.31832885742188,-0.0,39.78376388549805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000861287117004,0.050000000745058,0.046320404857397,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000861287117004,0.050000000745058,0.0487776175141334,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000861287117004,0.050000000745058,0.0360269807279109,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000861287117004,0.050000000745058,0.0487776175141334,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0346069335937,0.5000861287117004,0.050000000745058,0.2313800156116485,292.0313415527344,289.1499938964844,284.9554443359375,283.58843994140625,292.6678771972656,297.5362854003906,292.01287841796875,1.0,0.1750067621469497,1.0,1.0,0.7076777815818787,1.0,-0.493554025888443,0.2313333451747894,0.2622206807136535,0.0830041840672493,0.0,0.0,0.0,37.14038848876953,25.0,-107.93792724609376,-0.0,38.015907287597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0059814453125,0.5026334524154663,0.050000000745058,0.231192409992218,292.0021057128906,288.6499938964844,284.9823608398437,283.5926208496094,292.5752868652344,297.53485107421875,291.98016357421875,1.0,0.1731411963701248,1.0,1.0,0.6805055737495422,1.0,-0.4931538105010986,0.2355299741029739,0.2576238512992859,0.0871975943446159,0.0,0.0,0.0,36.135860443115234,25.0,-124.25254821777344,-0.0,37.13214874267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,291.8085632324219,297.5313720703125,291.82647705078125,1.0,0.168842002749443,1.0,1.0,0.5587215423583984,1.0,-0.492246150970459,0.2707103490829468,0.2215358018875122,0.1221992671489715,0.0,0.0,0.0,33.860504150390625,25.0,-271.2164001464844,-0.0,35.139461517333984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088968873023987,0.050000000745058,0.23076693713665,291.87811279296875,288.1499938964844,285.0546264648437,283.6028137207031,291.8085632324219,297.5313720703125,291.82647705078125,1.0,0.168842002749443,1.0,1.0,0.5587215423583984,1.0,-0.492246150970459,0.2707103490829468,0.2215358018875122,0.1221992671489715,0.0,0.0,0.0,33.860504150390625,25.0,-271.2164001464844,-0.0,35.139461517333984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577087402344,287.6499938964844,285.1268615722656,283.611572265625,290.2303771972656,297.52734375,291.435791015625,1.0,0.1654064357280731,1.0,1.0,0.4369375705718994,1.0,-0.4915336966514587,0.3374988734722137,0.1540348380804062,0.188593715429306,0.0,0.0,0.0,32.07914733886719,25.0,-622.4208984375,-0.0,33.59079360961914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5780029296875,0.5143737196922302,0.050000000745058,0.2304329723119735,291.5577087402344,287.6499938964844,285.1268615722656,283.611572265625,290.2303771972656,297.52734375,291.435791015625,1.0,0.1654064357280731,1.0,1.0,0.4369375705718994,1.0,-0.4915336966514587,0.3374988734722137,0.1540348380804062,0.188593715429306,0.0,0.0,0.0,32.07914733886719,25.0,-622.4208984375,-0.0,33.59079360961914,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111267089844,0.5168320536613464,0.050000000745058,0.230293333530426,291.282958984375,287.6499938964844,285.1629638671875,283.615478515625,289.2722473144531,297.52447509765625,291.1199951171875,1.0,0.1639542877674102,1.0,1.0,0.3760455548763275,1.0,-0.4912358522415161,0.3763817250728607,0.1148541048169136,0.2272327691316604,0.0,0.0,0.0,31.335742950439453,25.0,-840.6520385742188,-0.0,32.94781875610352,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0485223047435283,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.0485223047435283,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.5191137194633484,0.050000000745058,0.2301689088344574,290.92974853515625,287.1499938964844,285.19903564453125,283.6190795898437,288.2863464355469,297.5205993652344,290.72998046875,1.0,0.1626525968313217,1.0,1.0,0.3056789636611938,1.0,-0.4909704625606537,0.4162921607494354,0.0746782943606376,0.2668831944465637,0.0,0.0,0.0,30.674081802368164,25.0,-1053.8663330078125,-0.0,32.37731170654297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,286.9810791015625,297.50909423828125,289.8123474121094,1.0,0.1604369878768921,1.0,1.0,0.1649457514286041,1.0,-0.4905264973640442,0.4656703472137451,0.0248561426997184,0.3158697485923767,0.0,0.0,0.0,29.56444549560547,25.0,-1297.3486328125,-0.0,31.41926956176757,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.5231366753578186,0.050000000745058,0.2299607396125793,290.0466613769531,286.6499938964844,285.271240234375,283.6255187988281,286.9810791015625,297.50909423828125,289.8123474121094,1.0,0.1604369878768921,1.0,1.0,0.1649457514286041,1.0,-0.4905264973640442,0.4656703472137451,0.0248561426997184,0.3158697485923767,0.0,0.0,0.0,29.56444549560547,25.0,-1297.3486328125,-0.0,31.41926956176757,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253421664237976,0.1331994086503982,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253421664237976,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5255298018455505,0.1234316602349281,0.0358210504055023,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253421664237976,0.050000000745058,0.048455536365509,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126037597656,0.5253421664237976,0.050000000745058,0.2298521995544433,289.4678039550781,286.6499938964844,285.31658935546875,283.62908935546875,286.3912353515625,297.4992370605469,289.23834228515625,1.0,0.1592708081007003,1.0,1.0,0.0765792354941368,1.0,-0.4903308749198913,0.489406406879425,0.0009244821849279,0.3393751978874206,0.0,0.0,0.0,28.985715866088867,25.0,-1326.3880615234375,-0.0,30.9234676361084,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.7380439639091492,0.1325637251138687,0.1046586409211158,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519133806228638,0.050000000745058,0.0482286401093006,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.06103515625,0.7232843637466431,0.1229241266846656,0.076250784099102,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519133806228638,0.050000000745058,0.0482286401093006,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14337158203125,0.5519133806228638,0.050000000745058,0.2287759035825729,289.07196044921875,286.1499938964844,285.34344482421875,283.63104248046875,286.3401794433594,297.4926147460937,288.8195495605469,1.0,0.1601767987012863,1.0,1.0,0.0242125336080789,1.0,-0.6073519587516785,0.6073394417762756,1.2507280189311132e-05,0.4310687482357025,0.0,0.0,0.0,24.175567626953125,45.0,-1424.511474609375,-0.0,37.78413772583008,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.06964111328125,0.7457787394523621,0.1238498613238334,0.1142781674861908,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399612784385681,0.050000000745058,0.0483207218348979,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0734558105469,0.7307575941085815,0.1162332445383071,0.0832591131329536,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399612784385681,0.050000000745058,0.0483207218348979,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15997314453125,0.5399612784385681,0.050000000745058,0.2292127013206482,288.0902404785156,286.1499938964844,285.4075622558594,283.6353454589844,286.4012145996094,297.47247314453125,287.9310913085937,1.0,0.1678633391857147,1.0,1.0,0.0156202688813209,1.0,-0.6280979514122009,0.6280947327613831,3.195773388142697e-06,0.44806569814682,0.0,0.0,0.0,26.696168899536133,45.0,-1243.9544677734375,-0.0,42.68218612670898,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9800720214844,0.7403409481048584,0.122962087392807,0.1134146079421043,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366095304489136,0.050000000745058,0.0483491607010364,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.983642578125,0.725776195526123,0.1154845133423805,0.0827215909957885,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366095304489136,0.050000000745058,0.0483491607010364,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0639038085937,0.5366095304489136,0.050000000745058,0.2293476015329361,287.99908447265625,286.1499938964844,285.4157409667969,283.6358642578125,286.4093322753906,297.4696044921875,287.848876953125,1.0,0.169169470667839,1.0,1.0,0.0145275201648473,1.0,-0.6266467571258545,0.6266438961029053,2.809990974128596e-06,0.4468735456466675,0.0,0.0,0.0,27.403100967407227,33.0,-1201.345947265625,-0.0,43.27202606201172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.56329345703125,0.7244852781295776,0.1190597563982009,0.1093885377049446,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295326709747314,0.050000000745058,0.0484136417508125,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7105459570884705,0.1121281236410141,0.0800975859165191,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295326709747314,0.050000000745058,0.0484136417508125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6247253417969,0.5295326709747314,0.050000000745058,0.229653462767601,287.5770568847656,286.1499938964844,285.4600830078125,283.6385192871094,286.4535827636719,297.4533996582031,287.4569091796875,1.0,0.1708642244338989,1.0,1.0,0.0085880979895591,1.0,-0.6191872358322144,0.6191858649253845,1.3774482567896484e-06,0.4407647550106048,0.0,0.0,0.0,28.96894073486328,33.0,-983.58251953125,-0.0,44.0781364440918,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.7194083333015442,0.117368683218956,0.1075320392847061,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284360647201538,0.050000000745058,0.0484242402017116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.7052762508392334,0.1105826497077941,0.0788275450468063,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284360647201538,0.050000000745058,0.0484242402017116,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39508056640625,0.5284360647201538,0.050000000745058,0.229703739285469,287.3534851074219,286.25,285.48809814453125,283.64013671875,286.4815368652344,297.44293212890625,287.2460632324219,1.0,0.1708421111106872,1.0,1.0,0.0048425067216157,1.0,-0.6155203580856323,0.6155195236206055,8.694782422935532e-07,0.4377611577510834,0.0,0.0,0.0,29.20460700988769,25.0,-863.5781860351562,-0.0,43.90504455566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0770263671875,0.7691816687583923,0.1160011067986488,0.1055107191205024,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788456797599792,0.050000000745058,0.0480579063296318,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0794982910156,0.7542263865470886,0.1091947928071022,0.0773247703909874,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.128173828125,0.5788456797599792,0.050000000745058,0.0480579063296318,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.6833862662315369,0.1098532676696777,0.3683128654956817,287.0810241699219,286.25,285.5243225097656,283.64215087890625,286.5186462402344,297.4270324707031,286.9723815917969,1.0,0.1725803762674331,1.0,1.0,0.0,1.0,-0.7765544056892395,0.776553750038147,6.548844453391212e-07,0.5653406977653503,0.0,0.0,0.0,21.39868927001953,25.0,-788.8567504882812,-0.0,55.01426696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.8500044941902161,0.1148872077465057,0.1042017117142677,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.6448268294334412,0.050000000745058,0.0477616228163242,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8336633443832397,0.1078592985868454,0.0762228518724441,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.6448268294334412,0.050000000745058,0.0477616228163242,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110290527344,0.828801155090332,0.1058906093239784,0.4804144203662872,286.69921875,286.3500061035156,285.5605773925781,283.6440734863281,286.5560913085937,297.3734130859375,286.61590576171875,1.0,0.1755658090114593,1.0,1.0,0.0,1.0,-0.9076961874961852,0.9076954126358032,7.938127737361356e-07,0.674568235874176,0.0,0.0,0.0,15.345118522644045,25.0,-762.6783447265625,-0.0,66.36412048339844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909770011901855,0.11300790309906,0.1024573147296905,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035212874412537,0.050000000745058,0.04793132096529,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722648978233337,0.1049511283636093,0.0742856338620185,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035212874412537,0.050000000745058,0.04793132096529,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.758562445640564,0.0983951091766357,0.4521102011203766,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,286.6285400390625,297.27001953125,286.2724609375,1.0,0.1784028559923172,1.0,1.0,0.0,1.0,-0.8697257041931152,0.8697249293327332,7.442174592142692e-07,0.643484354019165,0.0,0.0,0.0,19.21760368347168,25.0,-473.5946960449219,-0.0,65.97219848632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114624023437,0.7909770011901855,0.11300790309906,0.1024573147296905,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035212874412537,0.050000000745058,0.04793132096529,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128967285156,0.7722648978233337,0.1049511283636093,0.0742856338620185,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3384094238281,0.6035212874412537,0.050000000745058,0.04793132096529,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31402587890625,0.758562445640564,0.0983951091766357,0.4521102011203766,286.3089904785156,286.45001220703125,285.6332092285156,283.6478881835937,286.6285400390625,297.27001953125,286.2724609375,1.0,0.1784028559923172,1.0,1.0,0.0,1.0,-0.8697257041931152,0.8697249293327332,7.442174592142692e-07,0.643484354019165,0.0,0.0,0.0,19.21760368347168,25.0,-473.5946960449219,-0.0,65.97219848632812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17706298828125,0.7707667946815491,0.112585999071598,0.1019666343927383,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.5878780484199524,0.050000000745058,0.0480084158480167,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.7511796355247498,0.1036820486187934,0.073345236480236,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.5878780484199524,0.050000000745058,0.0480084158480167,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335950136184692,0.0952948927879333,0.4368337094783783,286.17547607421875,286.45001220703125,285.67626953125,283.650146484375,286.6714782714844,297.2284545898437,286.1478576660156,1.0,0.1793870776891708,1.0,1.0,0.0,1.0,-0.8498556017875671,0.8498548865318298,7.189435109467013e-07,0.627063512802124,0.0,0.0,0.0,20.949216842651367,25.0,-345.86279296875,-0.0,65.31403350830078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.7618139982223511,0.1124934256076812,0.1018353626132011,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803188681602478,0.050000000745058,0.048048973083496,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7415318489074707,0.1029978320002555,0.0728313624858856,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.5803188681602478,0.050000000745058,0.048048973083496,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078796386719,0.7216095924377441,0.0935793966054916,0.4283908903598785,286.1045227050781,286.54998779296875,285.7059936523437,283.6517333984375,286.7011413574219,297.20611572265625,286.08203125,1.0,0.1798777878284454,1.0,1.0,0.0,1.0,-0.8390445709228516,0.8390438556671143,7.053961894598615e-07,0.6181032061576843,0.0,0.0,0.0,21.857555389404297,25.0,-275.8652648925781,-0.0,64.90682983398438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497711777687073,0.1127021536231041,0.1019449904561042,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690273642539978,0.050000000745058,0.0481144301593303,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274290919303894,0.1018333211541175,0.0719643682241439,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690273642539978,0.050000000745058,0.0481144301593303,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013584971427917,0.090607151389122,0.4138073325157165,285.9927062988281,286.54998779296875,285.77392578125,283.6555480957031,286.7689514160156,297.169189453125,285.9797668457031,1.0,0.1805911064147949,1.0,1.0,0.0,1.0,-0.8207869529724121,0.8207862377166748,6.828280447734869e-07,0.6029106378555298,0.0,0.0,0.0,23.31655502319336,25.0,-156.07305908203125,-0.0,64.11451721191406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7491925358772278,0.1127375066280365,0.1019716635346412,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.568423330783844,0.050000000745058,0.0481181144714355,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7266680002212524,0.1017641648650169,0.0719129219651222,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.568423330783844,0.050000000745058,0.0481181144714355,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7001683712005615,0.0904279649257659,0.4129306375980377,285.9867858886719,286.6499938964844,285.77899169921875,283.65582275390625,286.7740173339844,297.1670837402344,285.9743957519531,1.0,0.1806264817714691,1.0,1.0,0.0,1.0,-0.8197141885757446,0.8197134733200073,6.81513427025493e-07,0.6020146012306213,0.0,0.0,0.0,23.3983097076416,25.0,-148.9359893798828,-0.0,64.0625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438606023788452,0.1134943142533302,0.1025812849402427,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620041489601135,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183591723442078,0.1009700968861579,0.0713183283805847,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620041489601135,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868782043457031,0.0883063301444053,0.4025789797306061,285.9289245605469,286.75,285.85223388671875,283.6603698730469,286.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809536665678024,1.0,1.0,0.0,1.0,-0.8074038624763489,0.8074032068252563,6.665140972472727e-07,0.5916980504989624,0.0,0.0,0.0,24.290796279907227,25.0,-65.68498992919922,-0.0,63.40485763549805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.7438606023788452,0.1134943142533302,0.1025812849402427,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620041489601135,0.050000000745058,0.0481586046516895,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7183591723442078,0.1009700968861579,0.0713183283805847,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.5620041489601135,0.050000000745058,0.0481586046516895,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.6868782043457031,0.0883063301444053,0.4025789797306061,285.9289245605469,286.75,285.85223388671875,283.6603698730469,286.84716796875,297.14337158203125,285.92388916015625,1.0,0.1809536665678024,1.0,1.0,0.0,1.0,-0.8074038624763489,0.8074032068252563,6.665140972472727e-07,0.5916980504989624,0.0,0.0,0.0,24.290796279907227,25.0,-65.68498992919922,-0.0,63.40485763549805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.742789626121521,0.1140288114547729,0.1030285581946373,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599967837333679,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.715622067451477,0.1006949618458747,0.0711089298129081,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.5599967837333679,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.6823360919952393,0.0875064209103584,0.3986935019493103,285.91656494140625,286.75,285.8889465332031,283.6628723144531,286.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810197979211807,1.0,1.0,0.0,1.0,-0.8030571937561035,0.803056538105011,6.61256081002648e-07,0.5880412459373474,0.0,0.0,0.0,24.57794570922852,25.0,-35.27618789672852,-0.0,63.135520935058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7424542307853699,0.1146517843008041,0.103557214140892,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585260391235352,0.050000000745058,0.0481816157698631,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7135513424873352,0.1004849672317504,0.070946492254734,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585260391235352,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.678765594959259,0.086833618581295,0.3954344093799591,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,286.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810437589883804,1.0,1.0,0.0,1.0,-0.7996084094047546,0.7996077537536621,6.571009407707606e-07,0.5851391553878784,0.0,0.0,0.0,24.78993225097656,25.0,-10.412188529968262,-0.0,62.90093231201172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433941960334778,0.1161231473088264,0.1048231497406959,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109041213989258,0.1002232357859611,0.0707362815737724,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737065315246582,0.0857740938663482,0.3903197050094604,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,286.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810118407011032,1.0,1.0,0.0,1.0,-0.7947659492492676,0.794765293598175,6.513021162390942e-07,0.5810822248458862,0.0,0.0,0.0,25.051538467407227,25.0,26.729656219482425,-0.0,62.52410507202149,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433941960334778,0.1161231473088264,0.1048231497406959,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109041213989258,0.1002232357859611,0.0707362815737724,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.5567074418067932,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737065315246582,0.0857740938663482,0.3903197050094604,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,286.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810118407011032,1.0,1.0,0.0,1.0,-0.7947659492492676,0.794765293598175,6.513021162390942e-07,0.5810822248458862,0.0,0.0,0.0,25.051538467407227,25.0,26.729656219482425,-0.0,62.52410507202149,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458499670028687,0.1178429648280143,0.1063200160861015,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558742880821228,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096865177154541,0.1001259684562683,0.0706458091735839,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558742880821228,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705272197723389,0.0849895551800727,0.3865463435649872,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,287.0683898925781,297.1167907714844,285.96356201171875,1.0,0.180925965309143,1.0,1.0,0.0,1.0,-0.7919386029243469,0.7919379472732544,6.47957563160162e-07,0.5787623524665833,0.0,0.0,0.0,25.167701721191406,25.0,51.801513671875,-0.0,62.25576400756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458499670028687,0.1178429648280143,0.1063200160861015,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558742880821228,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096865177154541,0.1001259684562683,0.0706458091735839,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558742880821228,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705272197723389,0.0849895551800727,0.3865463435649872,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,287.0683898925781,297.1167907714844,285.96356201171875,1.0,0.180925965309143,1.0,1.0,0.0,1.0,-0.7919386029243469,0.7919379472732544,6.47957563160162e-07,0.5787623524665833,0.0,0.0,0.0,25.167701721191406,25.0,51.801513671875,-0.0,62.25576400756836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
