time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493295669555664,0.1197621673345565,0.1080022230744361,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094194293022156,0.100150465965271,0.070644237101078,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.668533980846405,0.0843935012817382,0.3836850225925445,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,287.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808279454708099,1.0,1.0,0.0,1.0,-0.7905251979827881,0.7905245423316956,6.463341151174973e-07,0.5776820778846741,0.0,0.0,0.0,25.196025848388672,25.0,68.82429504394531,-0.0,62.082027435302734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493295669555664,0.1197621673345565,0.1080022230744361,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094194293022156,0.100150465965271,0.070644237101078,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556358098983765,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.668533980846405,0.0843935012817382,0.3836850225925445,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,287.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808279454708099,1.0,1.0,0.0,1.0,-0.7905251979827881,0.7905245423316956,6.463341151174973e-07,0.5776820778846741,0.0,0.0,0.0,25.196025848388672,25.0,68.82429504394531,-0.0,62.082027435302734,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535350918769836,0.121845968067646,0.1098368838429451,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709783673286438,0.1002669632434845,0.0707097947597503,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673128604888916,0.0839316993951797,0.3814679086208343,286.058349609375,287.25,286.2229309082031,283.6969909667969,287.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807426959276199,1.0,1.0,0.0,1.0,-0.7901425957679749,0.7901419401168823,6.459674182224262e-07,0.5775179862976074,0.0,0.0,0.0,25.172075271606445,25.0,80.46784973144531,-0.0,61.99258041381836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535350918769836,0.121845968067646,0.1098368838429451,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.709783673286438,0.1002669632434845,0.0707097947597503,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557608604431152,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.6673128604888916,0.0839316993951797,0.3814679086208343,286.058349609375,287.25,286.2229309082031,283.6969909667969,287.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807426959276199,1.0,1.0,0.0,1.0,-0.7901425957679749,0.7901419401168823,6.459674182224262e-07,0.5775179862976074,0.0,0.0,0.0,25.172075271606445,25.0,80.46784973144531,-0.0,61.99258041381836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558503746986389,0.12294203042984,0.1108041554689407,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144020080566,0.050000000745058,0.0481994561851024,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101348042488098,0.100353255867958,0.0707629770040512,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559144020080566,0.050000000745058,0.0481994561851024,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669102311134338,0.0837400630116462,0.3805463910102844,286.08856201171875,287.25,286.260498046875,283.7025451660156,287.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807096451520919,1.0,1.0,0.0,1.0,-0.7902586460113525,0.7902580499649048,6.461592647610814e-07,0.5777108073234558,0.0,0.0,0.0,25.147613525390625,25.0,84.84532165527344,-0.0,61.9770736694336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582836151123047,0.1240709498524665,0.1118016391992569,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113357543945,0.050000000745058,0.0481980964541435,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105712890625,0.100455567240715,0.0708277598023414,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561113357543945,0.050000000745058,0.0481980964541435,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666147112846375,0.0835701301693916,0.379727691411972,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,287.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806846410036087,1.0,1.0,0.0,1.0,-0.7905476689338684,0.7905470132827759,6.465623982876423e-07,0.5780583024024963,0.0,0.0,0.0,25.117549896240234,25.0,88.49598693847656,-0.0,61.97989273071289,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634539008140564,0.1264206916093826,0.1138807609677314,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116443514823914,0.1007027253508567,0.0709880366921424,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662818789482117,0.08328627794981,0.3783540427684784,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,287.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806620359420776,1.0,1.0,0.0,1.0,-0.791578471660614,0.7915778756141663,6.47921183372091e-07,0.5791557431221008,0.0,0.0,0.0,25.046062469482425,25.0,94.11847686767578,-0.0,62.03802108764648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634539008140564,0.1264206916093826,0.1138807609677314,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116443514823914,0.1007027253508567,0.0709880366921424,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566006302833557,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662818789482117,0.08328627794981,0.3783540427684784,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,287.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806620359420776,1.0,1.0,0.0,1.0,-0.791578471660614,0.7915778756141663,6.47921183372091e-07,0.5791557431221008,0.0,0.0,0.0,25.046062469482425,25.0,94.11847686767578,-0.0,62.03802108764648,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689636945724487,0.1288835853338241,0.1160631105303764,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129157781600952,0.1009994149208068,0.071183867752552,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662165522575378,0.0830653384327888,0.3772747218608856,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,287.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806787401437759,1.0,1.0,0.0,1.0,-0.7931277751922607,0.7931271195411682,6.499107598756382e-07,0.580706775188446,0.0,0.0,0.0,24.96573829650879,25.0,98.13996887207033,-0.0,62.16203308105469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689636945724487,0.1288835853338241,0.1160631105303764,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129157781600952,0.1009994149208068,0.071183867752552,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571765303611755,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662165522575378,0.0830653384327888,0.3772747218608856,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,287.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806787401437759,1.0,1.0,0.0,1.0,-0.7931277751922607,0.7931271195411682,6.499107598756382e-07,0.580706775188446,0.0,0.0,0.0,24.96573829650879,25.0,98.13996887207033,-0.0,62.16203308105469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747566103935242,0.1314520090818405,0.1183413341641426,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143334746360779,0.1013399511575698,0.0714109539985656,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663597822189331,0.0828976482152938,0.376442551612854,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,287.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807364970445633,1.0,1.0,0.0436113849282264,1.0,-0.7951253652572632,0.7950549125671387,7.045507663860917e-05,0.5825969576835632,0.0,0.0,0.0,24.88142967224121,25.0,101.25428771972656,-0.0,62.34828186035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747566103935242,0.1314520090818405,0.1183413341641426,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143334746360779,0.1013399511575698,0.0714109539985656,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578089952468872,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663597822189331,0.0828976482152938,0.376442551612854,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,287.5219116210937,297.1210021972656,286.3395690917969,1.0,0.1807364970445633,1.0,1.0,0.0436113849282264,1.0,-0.7951253652572632,0.7950549125671387,7.045507663860917e-05,0.5825969576835632,0.0,0.0,0.0,24.88142967224121,25.0,101.25428771972656,-0.0,62.34828186035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807886004447937,0.1341229975223541,0.1207116320729255,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158646583557129,0.1017221137881279,0.0716670975089073,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666737198829651,0.0827779620885849,0.3758294284343719,286.4039611816406,287.75,286.603271484375,283.7701416015625,287.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808359771966934,1.0,1.0,0.0872227698564529,1.0,-0.7975307703018188,0.795122504234314,0.002408281667158,0.5826348662376404,0.0,0.0,0.0,24.79641342163086,25.0,110.04442596435548,-0.0,62.59461212158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807886004447937,0.1341229975223541,0.1207116320729255,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158646583557129,0.1017221137881279,0.0716670975089073,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772229194641,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666737198829651,0.0827779620885849,0.3758294284343719,286.4039611816406,287.75,286.603271484375,283.7701416015625,287.6243896484375,297.1233825683594,286.4166564941406,1.0,0.1808359771966934,1.0,1.0,0.0872227698564529,1.0,-0.7975307703018188,0.795122504234314,0.002408281667158,0.5826348662376404,0.0,0.0,0.0,24.79641342163086,25.0,110.04442596435548,-0.0,62.59461212158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.783883273601532,0.1355029940605163,0.1219334304332733,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157176971436,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166663408279419,0.1019326820969581,0.0718071833252906,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588157176971436,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668862700462341,0.0827380418777465,0.3756057918071747,286.44903564453125,287.75,286.6417236328125,283.7778625488281,287.73248291015625,297.1246643066406,286.46514892578125,1.0,0.1809010505676269,1.0,1.0,0.1090284660458564,1.0,-0.7988913059234619,0.7904311418533325,0.0084602031856775,0.5779505372047424,0.0,0.0,0.0,24.75447463989257,25.0,130.6170196533203,-0.0,62.74059677124024,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51287841796875,0.7870514392852783,0.1369319558143615,0.1231898590922355,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.7175095081329346,0.1021685898303985,0.0719603151082992,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.5591588020324707,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.6671513319015503,0.0827200934290885,0.3754593729972839,286.5115661621094,287.8500061035156,286.68023681640625,283.7854309082031,287.9465026855469,297.1260681152344,286.5365295410156,1.0,0.1809764057397842,1.0,1.0,0.1342101395130157,1.0,-0.8004017472267151,0.7771598696708679,0.0232418477535247,0.564716100692749,0.0,0.0,0.0,24.712055206298828,25.0,184.03762817382807,-0.0,62.90513610839844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.7941749095916748,0.1401052474975586,0.1259261071681976,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.719774603843689,0.1028268188238143,0.0723655447363853,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682891249656677,0.0828330367803573,0.3756800293922424,286.74481201171875,287.95001220703125,286.75738525390625,283.8001708984375,288.4076538085937,297.1299743652344,286.7872009277344,1.0,0.1811723858118057,1.0,1.0,0.1845734864473343,1.0,-0.8044208884239197,0.7521896362304688,0.0522312484681606,0.5396563410758972,0.0,0.0,0.0,24.59218978881836,25.0,327.2071533203125,-0.0,63.340087890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.7941749095916748,0.1401052474975586,0.1259261071681976,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7417297363281,0.719774603843689,0.1028268188238143,0.0723655447363853,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7192077636719,0.5601223707199097,0.050000000745058,0.0481709502637386,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.6682891249656677,0.0828330367803573,0.3756800293922424,286.74481201171875,287.95001220703125,286.75738525390625,283.8001708984375,288.4076538085937,297.1299743652344,286.7872009277344,1.0,0.1811723858118057,1.0,1.0,0.1845734864473343,1.0,-0.8044208884239197,0.7521896362304688,0.0522312484681606,0.5396563410758972,0.0,0.0,0.0,24.59218978881836,25.0,327.2071533203125,-0.0,63.340087890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8028523325920105,0.1437573730945587,0.1290918886661529,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.723233699798584,0.1037875339388847,0.0729786679148674,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707121729850769,0.0831970125436782,0.3769882023334503,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,288.806640625,297.1358642578125,287.0707092285156,1.0,0.1814626455307006,1.0,1.0,0.234936848282814,1.0,-0.8105013370513916,0.7316623330116272,0.0788390263915062,0.5186486840248108,0.0,0.0,0.0,24.40057182312012,25.0,395.9388732910156,-0.0,63.99672317504883,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.028076171875,0.8028523325920105,0.1437573730945587,0.1290918886661529,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.723233699798584,0.1037875339388847,0.0729786679148674,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9972839355469,0.5616629123687744,0.050000000745058,0.0481608100235462,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01593017578125,0.6707121729850769,0.0831970125436782,0.3769882023334503,287.0248413085937,288.04998779296875,286.8346862792969,283.814453125,288.806640625,297.1358642578125,287.0707092285156,1.0,0.1814626455307006,1.0,1.0,0.234936848282814,1.0,-0.8105013370513916,0.7316623330116272,0.0788390263915062,0.5186486840248108,0.0,0.0,0.0,24.40057182312012,25.0,395.9388732910156,-0.0,63.99672317504883,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.8127304911613464,0.1479315459728241,0.1326971352100372,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277193665504456,0.1050237119197845,0.073781818151474,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743225455284119,0.0837980285286903,0.3793430626392364,287.350341796875,288.1499938964844,286.9121398925781,283.828369140625,289.2365417480469,297.14337158203125,287.402587890625,1.0,0.1818730384111404,1.0,1.0,0.2760139107704162,1.0,-0.8185862898826599,0.7102311849594116,0.1083551123738288,0.496361643075943,0.0,0.0,0.0,24.15408515930176,25.0,461.0841369628906,-0.0,64.89353942871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3543701171875,0.8127304911613464,0.1479315459728241,0.1326971352100372,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7277193665504456,0.1050237119197845,0.073781818151474,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.5636929869651794,0.050000000745058,0.0481476783752441,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3399353027344,0.6743225455284119,0.0837980285286903,0.3793430626392364,287.350341796875,288.1499938964844,286.9121398925781,283.828369140625,289.2365417480469,297.14337158203125,287.402587890625,1.0,0.1818730384111404,1.0,1.0,0.2760139107704162,1.0,-0.8185862898826599,0.7102311849594116,0.1083551123738288,0.496361643075943,0.0,0.0,0.0,24.15408515930176,25.0,461.0841369628906,-0.0,64.89353942871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7282409667969,0.8234617710113525,0.1526272147893905,0.1367807239294052,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662186145782471,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.7332796454429626,0.1065512001514434,0.0747839212417602,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662186145782471,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6791849732398987,0.0846534296870231,0.3828063309192657,287.72320556640625,288.25,286.9896850585937,283.8419494628906,289.7342529296875,297.15869140625,287.7832336425781,1.0,0.1824288517236709,1.0,1.0,0.3170909881591797,1.0,-0.8288074731826782,0.6838727593421936,0.1449347287416458,0.4687378406524658,0.0,0.0,0.0,23.857057571411133,25.0,531.6137084960938,-0.0,66.06456756591797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7282409667969,0.8234617710113525,0.1526272147893905,0.1367807239294052,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662186145782471,0.050000000745058,0.0481316931545734,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.7332796454429626,0.1065512001514434,0.0747839212417602,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.5662186145782471,0.050000000745058,0.0481316931545734,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6791849732398987,0.0846534296870231,0.3828063309192657,287.72320556640625,288.25,286.9896850585937,283.8419494628906,289.7342529296875,297.15869140625,287.7832336425781,1.0,0.1824288517236709,1.0,1.0,0.3170909881591797,1.0,-0.8288074731826782,0.6838727593421936,0.1449347287416458,0.4687378406524658,0.0,0.0,0.0,23.857057571411133,25.0,531.6137084960938,-0.0,66.06456756591797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9374084472656,0.8292403817176819,0.1551689207553863,0.1389926075935363,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.5676761269569397,0.050000000745058,0.0481226369738578,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273681640625,0.7365049123764038,0.1074346676468849,0.0753648877143859,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.5676761269569397,0.050000000745058,0.0481226369738578,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188842773437,0.6821210980415344,0.0851854681968689,0.3849863111972809,287.93182373046875,288.25,287.02850341796875,283.8486633300781,290.0080871582031,297.170166015625,287.99591064453125,1.0,0.1827685385942459,1.0,1.0,0.337629497051239,1.0,-0.8347536325454712,0.6689226627349854,0.1658309549093246,0.4529849290847778,0.0,0.0,0.0,23.69025993347168,25.0,570.7158203125,-0.0,66.76327514648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571044921875,0.8354308605194092,0.1578461825847625,0.1413236111402511,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.5693135857582092,0.050000000745058,0.0481126047670841,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7401080131530762,0.1084042638540268,0.0760039463639259,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.5693135857582092,0.050000000745058,0.0481126047670841,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381225585937,0.6854645609855652,0.085792139172554,0.3874891698360443,288.1513061523437,288.3500061035156,287.0673522949219,283.85528564453125,290.1640319824219,297.18243408203125,288.2132263183594,1.0,0.183154672384262,1.0,1.0,0.3448865711688995,1.0,-0.8412976264953613,0.6657372713088989,0.1755603700876236,0.4488150477409363,0.0,0.0,0.0,23.507190704345703,25.0,577.6181640625,-0.0,67.54596710205078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.8488612771034241,0.1634523868560791,0.1462686359882354,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241967201233,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482114434242249,0.1105150282382965,0.0774272084236145,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241967201233,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930741667747498,0.0871693640947341,0.3933428823947906,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,290.41766357421875,297.2082824707031,288.5831298828125,1.0,0.1840721219778061,1.0,1.0,0.3594006896018982,1.0,-0.8559138178825378,0.6614348292350769,0.1944790184497833,0.4421977698802948,0.0,0.0,0.0,23.119176864624023,25.0,520.9487915039062,-0.0,69.35521697998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.8488612771034241,0.1634523868560791,0.1462686359882354,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241967201233,0.050000000745058,0.0480909943580627,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.7482114434242249,0.1105150282382965,0.0774272084236145,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.5729241967201233,0.050000000745058,0.0480909943580627,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6930741667747498,0.0871693640947341,0.3933428823947906,288.5322570800781,288.45001220703125,287.14508056640625,283.86846923828125,290.41766357421875,297.2082824707031,288.5831298828125,1.0,0.1840721219778061,1.0,1.0,0.3594006896018982,1.0,-0.8559138178825378,0.6614348292350769,0.1944790184497833,0.4421977698802948,0.0,0.0,0.0,23.119176864624023,25.0,520.9487915039062,-0.0,69.35521697998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.8631117939949036,0.1692442744970321,0.1514042913913726,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766441226005554,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.7569455504417419,0.1127477437257766,0.0789514407515525,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766441226005554,0.050000000745058,0.0480694212019443,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86456298828125,0.7012376189231873,0.0886795595288276,0.3998810052871704,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,290.6746826171875,297.2343444824219,288.9210510253906,1.0,0.1851725131273269,1.0,1.0,0.3739148080348968,1.0,-0.8717018365859985,0.6570319533348083,0.2146698534488678,0.4352132380008697,0.0,0.0,0.0,22.746320724487305,25.0,475.7858276367188,-0.0,71.42631530761719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8792419433594,0.8631117939949036,0.1692442744970321,0.1514042913913726,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766441226005554,0.050000000745058,0.0480694212019443,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8711853027344,0.7569455504417419,0.1127477437257766,0.0789514407515525,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84100341796875,0.5766441226005554,0.050000000745058,0.0480694212019443,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86456298828125,0.7012376189231873,0.0886795595288276,0.3998810052871704,288.8744201660156,288.54998779296875,287.22283935546875,283.88153076171875,290.6746826171875,297.2343444824219,288.9210510253906,1.0,0.1851725131273269,1.0,1.0,0.3739148080348968,1.0,-0.8717018365859985,0.6570319533348083,0.2146698534488678,0.4352132380008697,0.0,0.0,0.0,22.746320724487305,25.0,475.7858276367188,-0.0,71.42631530761719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780351877212524,0.1751530766487121,0.1566776484251022,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804297924041748,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661717534065247,0.1150446236133575,0.080537624657154,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804297924041748,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7097005844116211,0.0902686715126037,0.4068653285503387,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,290.6217956542969,297.2599792480469,289.1714782714844,1.0,0.1864444315433502,1.0,1.0,0.3611083030700683,1.0,-0.8882657289505005,0.6819583773612976,0.2063073515892028,0.4572493433952331,0.0,0.0,0.0,22.39624786376953,25.0,335.4127197265625,-0.0,73.7317123413086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1491394042969,0.8780351877212524,0.1751530766487121,0.1566776484251022,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804297924041748,0.050000000745058,0.0480481348931789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443786621094,0.7661717534065247,0.1150446236133575,0.080537624657154,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.124755859375,0.5804297924041748,0.050000000745058,0.0480481348931789,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404113769531,0.7097005844116211,0.0902686715126037,0.4068653285503387,289.146240234375,288.6499938964844,287.3006286621094,283.89459228515625,290.6217956542969,297.2599792480469,289.1714782714844,1.0,0.1864444315433502,1.0,1.0,0.3611083030700683,1.0,-0.8882657289505005,0.6819583773612976,0.2063073515892028,0.4572493433952331,0.0,0.0,0.0,22.39624786376953,25.0,335.4127197265625,-0.0,73.7317123413086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921902179718018,0.1808332204818725,0.1618243753910064,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583682119846344,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747708559036255,0.1171887144446373,0.0820586457848548,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583682119846344,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170459628105164,0.0917659923434257,0.4136573076248169,289.2846069335937,288.75,287.3783874511719,283.9076843261719,290.53961181640625,297.2826232910156,289.2978210449219,1.0,0.1878475695848465,1.0,1.0,0.3483017981052398,1.0,-0.9043776988983154,0.70771324634552,0.1966644376516342,0.4802091121673584,0.0,0.0,0.0,22.133012771606445,25.0,192.5249786376953,-0.0,76.15496826171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921902179718018,0.1808332204818725,0.1618243753910064,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583682119846344,0.050000000745058,0.0480303466320037,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747708559036255,0.1171887144446373,0.0820586457848548,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.583682119846344,0.050000000745058,0.0480303466320037,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170459628105164,0.0917659923434257,0.4136573076248169,289.2846069335937,288.75,287.3783874511719,283.9076843261719,290.53961181640625,297.2826232910156,289.2978210449219,1.0,0.1878475695848465,1.0,1.0,0.3483017981052398,1.0,-0.9043776988983154,0.70771324634552,0.1966644376516342,0.4802091121673584,0.0,0.0,0.0,22.133012771606445,25.0,192.5249786376953,-0.0,76.15496826171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32720947265625,0.8986473083496094,0.183560162782669,0.164297878742218,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849865078926086,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.325439453125,0.7785611152648926,0.1181754097342491,0.0827634334564209,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180847167969,0.5849865078926086,0.050000000745058,0.0480233319103717,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.7201094627380371,0.0924514904618263,0.4168024361133575,289.3260803222656,288.75,287.4172668457031,283.9142761230469,290.50006103515625,297.2926025390625,289.3350524902344,1.0,0.188579648733139,1.0,1.0,0.3418985605239868,1.0,-0.9119504690170288,0.7202747464179993,0.1916757524013519,0.4914833307266235,0.0,0.0,0.0,22.04484748840332,25.0,137.92681884765625,-0.0,77.37203979492188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
