time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.9047168493270874,0.1862154155969619,0.1667073518037796,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860946178436279,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.782008707523346,0.1191038787364959,0.0834287479519844,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.5860946178436279,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.722824215888977,0.093090184032917,0.4197504818439483,289.3511047363281,288.8500061035156,287.4561462402344,283.9209289550781,290.4077453613281,297.30181884765625,289.353759765625,1.0,0.1893237829208374,1.0,1.0,0.329767495393753,1.0,-0.9191651344299316,0.7383422255516052,0.1808229237794876,0.5083202719688416,0.0,0.0,0.0,21.982440948486328,25.0,77.83444213867188,-0.0,78.58281707763672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.9161085486412048,0.1912328153848648,0.1712939888238906,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876003503799438,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.7876282334327698,0.1207394301891326,0.084620326757431,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876003503799438,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7270916104316711,0.094185747206211,0.4249210059642792,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,290.2125244140625,297.31756591796875,289.31756591796875,1.0,0.1908200085163116,1.0,1.0,0.3055053353309631,1.0,-0.9322874546051024,0.7735633850097656,0.1587240695953369,0.5413826704025269,0.0,0.0,0.0,21.94261360168457,25.0,-39.23387145996094,-0.0,80.94169616699219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.9161085486412048,0.1912328153848648,0.1712939888238906,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876003503799438,0.050000000745058,0.0480094477534294,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.7876282334327698,0.1207394301891326,0.084620326757431,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33087158203125,0.5876003503799438,0.050000000745058,0.0480094477534294,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271789550781,0.7270916104316711,0.094185747206211,0.4249210059642792,289.3256225585937,288.95001220703125,287.5338439941406,283.93438720703125,290.2125244140625,297.31756591796875,289.31756591796875,1.0,0.1908200085163116,1.0,1.0,0.3055053353309631,1.0,-0.9322874546051024,0.7735633850097656,0.1587240695953369,0.5413826704025269,0.0,0.0,0.0,21.94261360168457,25.0,-39.23387145996094,-0.0,80.94169616699219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436828613281,0.9255537986755372,0.195841297507286,0.1755133420228958,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.588087260723114,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.79132080078125,0.1220588833093643,0.0855949446558952,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.588087260723114,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.7296843528747559,0.095009833574295,0.4289168119430542,289.2452697753906,289.04998779296875,287.6114501953125,283.9481811523437,290.0396423339844,297.32989501953125,289.2325744628906,1.0,0.1922788321971893,1.0,1.0,0.2812431752681732,1.0,-0.9433116912841796,0.8057698011398315,0.1375418752431869,0.5719248652458191,0.0,0.0,0.0,22.017454147338867,25.0,-111.48582458496094,-0.0,83.14030456542969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2436828613281,0.9255537986755372,0.195841297507286,0.1755133420228958,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.588087260723114,0.050000000745058,0.048006847500801,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2461242675781,0.79132080078125,0.1220588833093643,0.0855949446558952,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.25494384765625,0.588087260723114,0.050000000745058,0.048006847500801,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2479248046875,0.7296843528747559,0.095009833574295,0.4289168119430542,289.2452697753906,289.04998779296875,287.6114501953125,283.9481811523437,290.0396423339844,297.32989501953125,289.2325744628906,1.0,0.1922788321971893,1.0,1.0,0.2812431752681732,1.0,-0.9433116912841796,0.8057698011398315,0.1375418752431869,0.5719248652458191,0.0,0.0,0.0,22.017454147338867,25.0,-111.48582458496094,-0.0,83.14030456542969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.933010756969452,0.2001539021730423,0.1794356256723404,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877543091773987,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933948040008545,0.1231233403086662,0.0863789245486259,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877543091773987,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308566570281982,0.0955957546830177,0.4318011701107025,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,289.996337890625,297.340087890625,289.1496276855469,1.0,0.1936576515436172,1.0,1.0,0.2700307667255401,1.0,-0.9524267315864564,0.8237223625183105,0.1287043839693069,0.5887110233306885,0.0,0.0,0.0,22.178272247314453,25.0,-109.87593841552734,-0.0,85.14600372314453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.933010756969452,0.2001539021730423,0.1794356256723404,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877543091773987,0.050000000745058,0.048008520156145,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587829589844,0.7933948040008545,0.1231233403086662,0.0863789245486259,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658020019531,0.5877543091773987,0.050000000745058,0.048008520156145,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7308566570281982,0.0955957546830177,0.4318011701107025,289.1581726074219,289.1499938964844,287.68896484375,283.9623413085937,289.996337890625,297.340087890625,289.1496276855469,1.0,0.1936576515436172,1.0,1.0,0.2700307667255401,1.0,-0.9524267315864564,0.8237223625183105,0.1287043839693069,0.5887110233306885,0.0,0.0,0.0,22.178272247314453,25.0,-109.87593841552734,-0.0,85.14600372314453,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.939608097076416,0.2043874710798263,0.1832435578107834,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947801351547241,0.1240686029195785,0.0870572105050087,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7313569188117981,0.0960415229201316,0.4339484274387359,289.0981750488281,289.25,287.766357421875,283.9769897460937,289.9701232910156,297.35009765625,289.0913391113281,1.0,0.194943368434906,1.0,1.0,0.2588183581829071,1.0,-0.9603962302207948,0.840039074420929,0.1203571334481239,0.6041032671928406,0.0,0.0,0.0,22.36383438110352,25.0,-88.53024291992188,-0.0,86.99989318847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09722900390625,0.939608097076416,0.2043874710798263,0.1832435578107834,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0986633300781,0.7947801351547241,0.1240686029195785,0.0870572105050087,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1041259765625,0.5871427059173584,0.050000000745058,0.048011664301157,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0997314453125,0.7313569188117981,0.0960415229201316,0.4339484274387359,289.0981750488281,289.25,287.766357421875,283.9769897460937,289.9701232910156,297.35009765625,289.0913391113281,1.0,0.194943368434906,1.0,1.0,0.2588183581829071,1.0,-0.9603962302207948,0.840039074420929,0.1203571334481239,0.6041032671928406,0.0,0.0,0.0,22.36383438110352,25.0,-88.53024291992188,-0.0,86.99989318847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0716552734375,0.9428067207336426,0.2064967304468155,0.1851377338171005,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868370532989502,0.050000000745058,0.0480132400989532,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07293701171875,0.7954078912734985,0.1245182901620864,0.0873771384358406,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.5868370532989502,0.050000000745058,0.0480132400989532,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07391357421875,0.7315177917480469,0.0962312296032905,0.4348528385162353,289.072509765625,289.25,287.80499267578125,283.9845275878906,289.9591979980469,297.35528564453125,289.0663757324219,1.0,0.1955531686544418,1.0,1.0,0.2532121539115906,1.0,-0.9641430974006652,0.8478735089302063,0.1162695735692977,0.6115134358406067,0.0,0.0,0.0,22.4541072845459,25.0,-78.8646240234375,-0.0,87.88556671142578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.945938229560852,0.2086067944765091,0.1870297491550445,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.586529552936554,0.050000000745058,0.0480148307979106,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0524597167969,0.796005129814148,0.1249592453241348,0.0876890048384666,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.586529552936554,0.050000000745058,0.0480148307979106,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530700683594,0.7316338419914246,0.0964055061340332,0.4356758296489715,289.0522155761719,289.3500061035156,287.8435974121094,283.9922180175781,290.0054016113281,297.360595703125,289.0497436523437,1.0,0.1961418092250824,1.0,1.0,0.2558803558349609,1.0,-0.9677799344062804,0.8490837216377258,0.1186962276697158,0.6123412847518921,0.0,0.0,0.0,22.54218482971192,25.0,-53.83600997924805,-0.0,88.7479019165039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524933695793152,0.2129530310630798,0.1908823400735855,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861462950706482,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975102663040161,0.1258873492479324,0.0883242413401603,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861462950706482,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.732066810131073,0.0967643111944198,0.4372616708278656,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,290.1230163574219,297.3725891113281,289.07000732421875,1.0,0.1972675323486328,1.0,1.0,0.2612167596817016,1.0,-0.9750744104385376,0.8504818677902222,0.124592512845993,0.6129058599472046,0.0,0.0,0.0,22.68719482421875,25.0,17.099937438964844,-0.0,90.44086456298828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.06591796875,0.9524933695793152,0.2129530310630798,0.1908823400735855,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861462950706482,0.050000000745058,0.0480168052017688,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06500244140625,0.7975102663040161,0.1258873492479324,0.0883242413401603,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06207275390625,0.5861462950706482,0.050000000745058,0.0480168052017688,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.732066810131073,0.0967643111944198,0.4372616708278656,289.0653076171875,289.45001220703125,287.920654296875,284.00811767578125,290.1230163574219,297.3725891113281,289.07000732421875,1.0,0.1972675323486328,1.0,1.0,0.2612167596817016,1.0,-0.9750744104385376,0.8504818677902222,0.124592512845993,0.6129058599472046,0.0,0.0,0.0,22.68719482421875,25.0,17.099937438964844,-0.0,90.44086456298828,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599143266677856,0.2175396978855133,0.1949381977319717,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999013066291809,0.1269382089376449,0.0890344902873039,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331740260124207,0.0971943363547325,0.4390945136547088,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,290.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983547508716583,1.0,1.0,0.26655313372612,1.0,-0.9829923510551452,0.8521919250488281,0.1308003813028335,0.6135144233703613,0.0,0.0,0.0,22.76566505432129,25.0,67.92263793945312,-0.0,92.17070770263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599143266677856,0.2175396978855133,0.1949381977319717,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999013066291809,0.1269382089376449,0.0890344902873039,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.586306631565094,0.050000000745058,0.0480159148573875,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331740260124207,0.0971943363547325,0.4390945136547088,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,290.2415771484375,297.3869934082031,289.12420654296875,1.0,0.1983547508716583,1.0,1.0,0.26655313372612,1.0,-0.9829923510551452,0.8521919250488281,0.1308003813028335,0.6135144233703613,0.0,0.0,0.0,22.76566505432129,25.0,67.92263793945312,-0.0,92.17070770263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679830074310304,0.2223735153675079,0.1992036402225494,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031795620918274,0.1281298547983169,0.0898359641432762,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.734992504119873,0.0977218672633171,0.441316157579422,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,290.4466247558594,297.40362548828125,289.2218933105469,1.0,0.1994335055351257,1.0,1.0,0.282258927822113,1.0,-0.9917314648628236,0.8447003960609436,0.1470310389995575,0.6046267151832581,0.0,0.0,0.0,22.78319931030273,25.0,135.0225067138672,-0.0,93.98474884033205,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.208740234375,0.9679830074310304,0.2223735153675079,0.1992036402225494,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031795620918274,0.1281298547983169,0.0898359641432762,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869712233543396,0.050000000745058,0.0480123721063137,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.734992504119873,0.0977218672633171,0.441316157579422,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,290.4466247558594,297.40362548828125,289.2218933105469,1.0,0.1994335055351257,1.0,1.0,0.282258927822113,1.0,-0.9917314648628236,0.8447003960609436,0.1470310389995575,0.6046267151832581,0.0,0.0,0.0,22.78319931030273,25.0,135.0225067138672,-0.0,93.98474884033205,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.976832389831543,0.2275649458169937,0.2037633210420608,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882941484451294,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076335191726685,0.1295271068811416,0.0907675251364708,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882941484451294,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.73780357837677,0.0984021797776222,0.4441458582878113,289.3484191894531,289.75,288.15057373046875,284.0607604980469,290.6682434082031,297.42333984375,289.3681030273437,1.0,0.200539544224739,1.0,1.0,0.2979646921157837,1.0,-1.0017013549804688,0.8365764617919922,0.1651248931884765,0.5946424007415771,0.0,0.0,0.0,22.726608276367188,25.0,195.5466766357422,-0.0,95.95603942871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.976832389831543,0.2275649458169937,0.2037633210420608,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882941484451294,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471069335937,0.8076335191726685,0.1295271068811416,0.0907675251364708,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.5882941484451294,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439636230469,0.73780357837677,0.0984021797776222,0.4441458582878113,289.3484191894531,289.75,288.15057373046875,284.0607604980469,290.6682434082031,297.42333984375,289.3681030273437,1.0,0.200539544224739,1.0,1.0,0.2979646921157837,1.0,-1.0017013549804688,0.8365764617919922,0.1651248931884765,0.5946424007415771,0.0,0.0,0.0,22.726608276367188,25.0,195.5466766357422,-0.0,95.95603942871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349670410156,0.9814934730529784,0.2302988469600677,0.2061666250228881,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892176032066345,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43023681640625,0.8102876543998718,0.1303089261054992,0.0912901535630226,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132995605469,0.5892176032066345,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267883300781,0.7396318316459656,0.0988073199987411,0.4458403587341308,289.4316711425781,289.75,288.18865966796875,284.0704040527344,290.78204345703125,297.4342956542969,289.4530029296875,1.0,0.2011144161224365,1.0,1.0,0.305817574262619,1.0,-1.0072351694107056,0.8324559926986694,0.1747791618108749,0.5893899202346802,0.0,0.0,0.0,22.67033195495605,25.0,219.5583038330078,-0.0,97.02156066894533,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5244445800781,0.9862409830093384,0.2331210970878601,0.2086495459079742,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903090238571167,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194702148437,0.8131998181343079,0.1311451196670532,0.0918505042791366,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013427734375,0.5903090238571167,0.050000000745058,0.0479949861764907,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51580810546875,0.7417454123497009,0.0992562770843505,0.4477273225784302,289.5209655761719,289.8500061035156,288.2267150878906,284.0802917480469,290.8853759765625,297.4459228515625,289.5429992675781,1.0,0.2017091959714889,1.0,1.0,0.3122125566005707,1.0,-1.013138771057129,0.8298328518867493,0.1833059042692184,0.5854909420013428,0.0,0.0,0.0,22.597230911254883,25.0,236.53240966796875,-0.0,98.14718627929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.9956864714622498,0.2389944195747375,0.2138302624225616,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.592903733253479,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196699619293213,0.1329617649316787,0.0930756479501724,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.592903733253479,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467477321624756,0.1002745330333709,0.4520520567893982,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,291.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029697149991989,1.0,1.0,0.325002521276474,1.0,-1.0259771347045898,0.8248980641365051,0.2010791450738906,0.5776141881942749,0.0,0.0,0.0,22.41292762756348,25.0,256.4189147949219,-0.0,100.58854675292967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70916748046875,0.9956864714622498,0.2389944195747375,0.2138302624225616,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.592903733253479,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.8196699619293213,0.1329617649316787,0.0930756479501724,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6848449707031,0.592903733253479,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7467477321624756,0.1002745330333709,0.4520520567893982,289.7054748535156,289.95001220703125,288.3025207519531,284.1010131835937,291.090087890625,297.4707336425781,289.7283020019531,1.0,0.2029697149991989,1.0,1.0,0.325002521276474,1.0,-1.0259771347045898,0.8248980641365051,0.2010791450738906,0.5776141881942749,0.0,0.0,0.0,22.41292762756348,25.0,256.4189147949219,-0.0,100.58854675292967,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928045868873596,0.2456133663654327,0.2126568555831909,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915801525115967,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218626976013184,0.1349435150623321,0.0944362506270408,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915801525115967,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.7479822039604187,0.1014349907636642,0.4571304619312286,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,291.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041387408971786,1.0,1.0,0.3377924859523773,1.0,-1.032326102256775,0.8142665028572083,0.2180595993995666,0.565656840801239,0.0,0.0,0.0,22.65565490722656,25.0,269.134033203125,-0.0,102.3938980102539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90283203125,0.9928045868873596,0.2456133663654327,0.2126568555831909,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915801525115967,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976135253906,0.8218626976013184,0.1349435150623321,0.0944362506270408,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775329589844,0.5915801525115967,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936462402344,0.7479822039604187,0.1014349907636642,0.4571304619312286,289.89910888671875,290.04998779296875,288.3780517578125,284.1229858398437,291.2963562011719,297.5021667480469,289.9225158691406,1.0,0.2041387408971786,1.0,1.0,0.3377924859523773,1.0,-1.032326102256775,0.8142665028572083,0.2180595993995666,0.565656840801239,0.0,0.0,0.0,22.65565490722656,25.0,269.134033203125,-0.0,102.3938980102539,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917556643486024,0.2533583045005798,0.2118629962205886,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.591504693031311,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257161378860474,0.1370700597763061,0.095898300409317,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.591504693031311,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508718967437744,0.1027409732341766,0.462833046913147,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,291.4340209960937,297.5470275878906,290.1038513183594,1.0,0.2052279412746429,1.0,1.0,0.3432298302650451,1.0,-1.039858102798462,0.8128211498260498,0.2270369827747345,0.5623229146003723,0.0,0.0,0.0,22.751420974731445,25.0,250.3325653076172,-0.0,104.24041748046876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9917556643486024,0.2533583045005798,0.2118629962205886,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.591504693031311,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827331542969,0.8257161378860474,0.1370700597763061,0.095898300409317,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06475830078125,0.591504693031311,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07928466796875,0.7508718967437744,0.1027409732341766,0.462833046913147,290.0839233398437,290.1499938964844,288.4532165527344,284.1463317871094,291.4340209960937,297.5470275878906,290.1038513183594,1.0,0.2052279412746429,1.0,1.0,0.3432298302650451,1.0,-1.039858102798462,0.8128211498260498,0.2270369827747345,0.5623229146003723,0.0,0.0,0.0,22.751420974731445,25.0,250.3325653076172,-0.0,104.24041748046876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.99150949716568,0.2614296674728393,0.211134985089302,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568108558655,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304147124290466,0.1392724514007568,0.0974230393767356,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568108558655,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546968460083008,0.1041399911046028,0.4690064489841461,290.2460632324219,290.25,288.52801513671875,284.1711730957031,291.5654602050781,297.59375,290.2644348144531,1.0,0.206312820315361,1.0,1.0,0.3486671447753906,1.0,-1.0483297109603882,0.8121973872184753,0.2361323684453964,0.5594225525856018,0.0,0.0,0.0,22.776100158691406,28.0,228.2250366210937,-0.0,106.17240142822266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488708496094,0.99150949716568,0.2614296674728393,0.211134985089302,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568108558655,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8304147124290466,0.1392724514007568,0.0974230393767356,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284545898437,0.5920568108558655,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24188232421875,0.7546968460083008,0.1041399911046028,0.4690064489841461,290.2460632324219,290.25,288.52801513671875,284.1711730957031,291.5654602050781,297.59375,290.2644348144531,1.0,0.206312820315361,1.0,1.0,0.3486671447753906,1.0,-1.0483297109603882,0.8121973872184753,0.2361323684453964,0.5594225525856018,0.0,0.0,0.0,22.776100158691406,28.0,228.2250366210937,-0.0,106.17240142822266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260498046875,0.991789162158966,0.2655233740806579,0.2119626700878143,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914287567138672,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317462205886841,0.1403951197862625,0.09820406883955,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3061828613281,0.5914287567138672,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.7556875348091125,0.1048673614859581,0.4722399115562439,290.3233337402344,290.25,288.5652770996094,284.1841735839844,291.6306457519531,297.6133117675781,290.3411560058594,1.0,0.2073544412851333,1.0,1.0,0.3513858318328857,1.0,-1.054147481918335,0.8129739761352539,0.2411735206842422,0.5585803389549255,0.0,0.0,0.0,22.921794891357425,28.0,219.9764404296875,-0.0,107.75390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923595786094666,0.2695433795452118,0.2136998325586319,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901077389717102,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.8322890400886536,0.1415302753448486,0.098997376859188,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901077389717102,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559623122215271,0.1056185662746429,0.4755886495113373,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,291.65478515625,297.6240234375,290.4110717773437,1.0,0.2086858749389648,1.0,1.0,0.3497676849365234,1.0,-1.0612190961837769,0.8198292851448059,0.2413898110389709,0.5634545683860779,0.0,0.0,0.0,23.173179626464844,31.0,200.13525390625,-0.0,109.83409118652344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757751464844,0.2771892845630646,0.2193999737501144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313607573509216,0.1437811255455017,0.1005928218364715,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546977400779724,0.1071352958679199,0.4824977517127991,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,291.6851806640625,297.6313781738281,290.51031494140625,1.0,0.2121428251266479,1.0,1.0,0.3465313911437988,1.0,-1.0783212184906006,0.8364467024803162,0.2418745160102844,0.5753355026245117,0.0,0.0,0.0,23.94696044921875,34.0,146.81103515625,-0.0,115.2692413330078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940757751464844,0.2771892845630646,0.2193999737501144,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313607573509216,0.1437811255455017,0.1005928218364715,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857423543930054,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546977400779724,0.1071352958679199,0.4824977517127991,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,291.6851806640625,297.6313781738281,290.51031494140625,1.0,0.2121428251266479,1.0,1.0,0.3465313911437988,1.0,-1.0783212184906006,0.8364467024803162,0.2418745160102844,0.5753355026245117,0.0,0.0,0.0,23.94696044921875,34.0,146.81103515625,-0.0,115.2692413330078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.996163845062256,0.2842124104499817,0.227715328335762,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792788863182068,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279095888137817,0.1459620594978332,0.102154366672039,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792788863182068,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.751118004322052,0.1086070537567138,0.4893328249454498,290.5776062011719,290.54998779296875,288.75,284.25567626953125,291.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165108770132064,1.0,1.0,0.3432950973510742,1.0,-1.0984625816345217,0.8553310036659241,0.243131548166275,0.5888077616691589,0.0,0.0,0.0,25.07494735717773,37.0,109.83812713623048,-0.0,122.27091217041016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
