time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.996163845062256,0.2842124104499817,0.227715328335762,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792788863182068,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771789550781,0.8279095888137817,0.1459620594978332,0.102154366672039,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.569580078125,0.5792788863182068,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758361816406,0.751118004322052,0.1086070537567138,0.4893328249454498,290.5776062011719,290.54998779296875,288.75,284.25567626953125,291.7152709960937,297.6293029785156,290.5852355957031,1.0,0.2165108770132064,1.0,1.0,0.3432950973510742,1.0,-1.0984625816345217,0.8553310036659241,0.243131548166275,0.5888077616691589,0.0,0.0,0.0,25.07494735717773,37.0,109.83812713623048,-0.0,122.27091217041016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980189204216005,0.2910117506980896,0.2375606149435043,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231614232063293,0.1484206020832061,0.1038188934326171,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464932203292847,0.110369935631752,0.4968853592872619,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,291.7504577636719,297.62353515625,290.6458740234375,1.0,0.2216443866491317,1.0,1.0,0.3404550850391388,1.0,-1.121448993682861,0.8758174777030945,0.2456314861774444,0.6034648418426514,0.0,0.0,0.0,26.498470306396484,25.0,87.51795959472656,-0.0,130.8014678955078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405639648437,0.9980189204216005,0.2910117506980896,0.2375606149435043,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231614232063293,0.1484206020832061,0.1038188934326171,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6328125,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.7464932203292847,0.110369935631752,0.4968853592872619,290.6394958496094,290.6499938964844,288.8233337402344,284.2872009277344,291.7504577636719,297.62353515625,290.6458740234375,1.0,0.2216443866491317,1.0,1.0,0.3404550850391388,1.0,-1.121448993682861,0.8758174777030945,0.2456314861774444,0.6034648418426514,0.0,0.0,0.0,26.498470306396484,25.0,87.51795959472656,-0.0,130.8014678955078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970367550849916,0.2990643382072449,0.2319190949201584,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759627223014832,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330866694450378,0.1513444483280182,0.1057677865028381,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759627223014832,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559201121330261,0.1126594543457031,0.5064665675163269,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,291.78277587890625,297.6275939941406,290.6972961425781,1.0,0.2210903465747833,1.0,1.0,0.3376150727272033,1.0,-1.1284629106521606,0.8847095370292664,0.2437533736228943,0.6105532050132751,0.0,0.0,0.0,25.921667098999023,28.0,72.29151153564453,-0.0,131.52606201171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9970367550849916,0.2990643382072449,0.2319190949201584,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759627223014832,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8330866694450378,0.1513444483280182,0.1057677865028381,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865539550781,0.5759627223014832,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69097900390625,0.7559201121330261,0.1126594543457031,0.5064665675163269,290.6921691894531,290.54998779296875,288.89666748046875,284.32000732421875,291.78277587890625,297.6275939941406,290.6972961425781,1.0,0.2210903465747833,1.0,1.0,0.3376150727272033,1.0,-1.1284629106521606,0.8847095370292664,0.2437533736228943,0.6105532050132751,0.0,0.0,0.0,25.921667098999023,28.0,72.29151153564453,-0.0,131.52606201171875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71563720703125,0.9964705109596252,0.3039771616458893,0.2291262149810791,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781691670417786,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.838284432888031,0.1529411822557449,0.1068420335650444,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.5781691670417786,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.7610951662063599,0.1139891296625137,0.5120850205421448,290.7148742675781,290.54998779296875,288.9333190917969,284.3368835449219,291.8007507324219,297.6378173828125,290.71978759765625,1.0,0.2215181142091751,1.0,1.0,0.3361950516700744,1.0,-1.1331093311309814,0.8900013566017151,0.2431080192327499,0.6146130561828613,0.0,0.0,0.0,25.663000106811523,28.0,66.91177368164062,-0.0,132.24769592285156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375183105469,0.9961344003677368,0.3090609908103943,0.2275818735361099,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793826580047607,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73663330078125,0.8425131440162659,0.1546124815940857,0.1079773530364036,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.5793826580047607,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.7654953598976135,0.1154311895370483,0.5182674527168274,290.7368469238281,290.45001220703125,288.9700012207031,284.3540954589844,291.8146667480469,297.64923095703125,290.74139404296875,1.0,0.2223032712936401,1.0,1.0,0.3340988755226135,1.0,-1.140021562576294,0.8977845907211304,0.2422369420528412,0.6207430362701416,0.0,0.0,0.0,25.58098030090332,31.0,62.159664154052734,-0.0,133.915771484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174990653992,0.3194381296634674,0.2266227602958679,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801337361335754,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493911623954773,0.1581418961286544,0.110394537448883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801337361335754,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731263637542725,0.1185986325144767,0.532036304473877,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,291.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248956859111786,1.0,1.0,0.3299064934253692,1.0,-1.1582859754562378,0.9167423844337464,0.241543635725975,0.635578989982605,0.0,0.0,0.0,25.718935012817383,34.0,53.63180160522461,-0.0,139.1018524169922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7756652832031,0.9959174990653992,0.3194381296634674,0.2266227602958679,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801337361335754,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77496337890625,0.8493911623954773,0.1581418961286544,0.110394537448883,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801337361335754,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743225097656,0.7731263637542725,0.1185986325144767,0.532036304473877,290.7751159667969,290.3500061035156,289.0433349609375,284.3893737792969,291.8429260253906,297.6717529296875,290.779052734375,1.0,0.2248956859111786,1.0,1.0,0.3299064934253692,1.0,-1.1582859754562378,0.9167423844337464,0.241543635725975,0.635578989982605,0.0,0.0,0.0,25.718935012817383,34.0,53.63180160522461,-0.0,139.1018524169922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962919354438782,0.3298666775226593,0.2282949388027191,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218379020691,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541518449783325,0.1618836969137191,0.112974964082241,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218379020691,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790591716766357,0.1220778673887252,0.5473410487174988,290.810791015625,290.25,289.1166687011719,284.4258728027344,291.87408447265625,297.6920471191406,290.8145751953125,1.0,0.2287032008171081,1.0,1.0,0.3257141411304474,1.0,-1.1817758083343506,0.939598023891449,0.2421777695417404,0.653372585773468,0.0,0.0,0.0,26.22601890563965,37.0,49.80976486206055,-0.0,146.6404571533203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9962919354438782,0.3298666775226593,0.2282949388027191,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218379020691,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.8541518449783325,0.1618836969137191,0.112974964082241,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066711425781,0.5788218379020691,0.050000000745058,0.0480553619563579,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81005859375,0.7790591716766357,0.1220778673887252,0.5473410487174988,290.810791015625,290.25,289.1166687011719,284.4258728027344,291.87408447265625,297.6920471191406,290.8145751953125,1.0,0.2287032008171081,1.0,1.0,0.3257141411304474,1.0,-1.1817758083343506,0.939598023891449,0.2421777695417404,0.653372585773468,0.0,0.0,0.0,26.22601890563965,37.0,49.80976486206055,-0.0,146.6404571533203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401717841625213,0.2322447746992111,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.575702428817749,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569110631942749,0.1657780706882476,0.1156867668032646,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.575702428817749,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832961678504944,0.1257910728454589,0.563858151435852,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,291.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335618287324905,1.0,1.0,0.3068965375423431,1.0,-1.2096375226974487,0.9849113821983336,0.2247261255979538,0.6927258968353271,0.0,0.0,0.0,27.0701904296875,40.0,-7.120845317840576,-0.0,156.4386444091797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.997099757194519,0.3401717841625213,0.2322447746992111,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.575702428817749,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8569110631942749,0.1657780706882476,0.1156867668032646,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.575702428817749,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832961678504944,0.1257910728454589,0.563858151435852,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,291.77880859375,297.7093200683594,290.80975341796875,1.0,0.2335618287324905,1.0,1.0,0.3068965375423431,1.0,-1.2096375226974487,0.9849113821983336,0.2247261255979538,0.6927258968353271,0.0,0.0,0.0,27.0701904296875,40.0,-7.120845317840576,-0.0,156.4386444091797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.350049078464508,0.2383551597595214,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708159804344177,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857395350933075,0.1696559637784958,0.1184217557311058,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708159804344177,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.78550785779953,0.1295877397060394,0.5809615850448608,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,291.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393063306808471,1.0,1.0,0.2880789637565613,1.0,-1.240851640701294,1.0332475900650024,0.2076039761304855,0.7344697117805481,0.0,0.0,0.0,28.25226593017578,43.0,-56.52323532104492,-0.0,168.39161682128906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.350049078464508,0.2383551597595214,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708159804344177,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.857395350933075,0.1696559637784958,0.1184217557311058,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708159804344177,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.78550785779953,0.1295877397060394,0.5809615850448608,290.7657470703125,289.93438720703125,289.2633361816406,284.5023193359375,291.6837158203125,297.72149658203125,290.7601623535156,1.0,0.2393063306808471,1.0,1.0,0.2880789637565613,1.0,-1.240851640701294,1.0332475900650024,0.2076039761304855,0.7344697117805481,0.0,0.0,0.0,28.25226593017578,43.0,-56.52323532104492,-0.0,168.39161682128906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9986578226089478,0.354810506105423,0.2421203851699829,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677675008773804,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568059206008911,0.171575665473938,0.1197793111205101,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677675008773804,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367248535156,0.785845935344696,0.1314966380596161,0.589597761631012,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,291.6405944824219,297.72540283203125,290.7294616699219,1.0,0.2424601912498474,1.0,1.0,0.2786701619625091,1.0,-1.2574106454849243,1.0580623149871826,0.1993483006954193,0.755811870098114,0.0,0.0,0.0,28.96845054626465,43.0,-71.7424545288086,-0.0,175.14163208007812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594561815261841,0.2462600022554397,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557469248771667,0.1734820455312729,0.1211300268769264,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857356667518616,0.1334061026573181,0.5982620120048523,290.6989440917969,289.7633361816406,289.336669921875,284.542236328125,291.5595397949219,297.724609375,290.68994140625,1.0,0.2457762509584427,1.0,1.0,0.263394683599472,1.0,-1.2744511365890503,1.089924931526184,0.1845262497663498,0.784089982509613,0.0,0.0,0.0,29.76445960998535,46.0,-97.36414337158205,-0.0,182.387924194336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682876825332641,0.2555473446846008,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522489070892334,0.1771848946809768,0.1237793490290641,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841578125953674,0.1371684223413467,0.615472674369812,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,291.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528158724308014,1.0,1.0,0.2328437268733978,1.0,-1.3095592260360718,1.153632640838623,0.1559265702962875,0.840449333190918,0.0,0.0,0.0,31.597963333129883,49.0,-146.9325714111328,-0.0,198.2967987060547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682876825332641,0.2555473446846008,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58575439453125,0.8522489070892334,0.1771848946809768,0.1237793490290641,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937327384949,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841578125953674,0.1371684223413467,0.615472674369812,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,291.40582275390625,297.7178039550781,290.5739440917969,1.0,0.2528158724308014,1.0,1.0,0.2328437268733978,1.0,-1.3095592260360718,1.153632640838623,0.1559265702962875,0.840449333190918,0.0,0.0,0.0,31.597963333129883,49.0,-146.9325714111328,-0.0,198.2967987060547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765228390693664,0.2659066617488861,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471944332122803,0.1807222664356231,0.1263188421726226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809953689575195,0.1408296376466751,0.6322911977767944,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,291.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602725923061371,1.0,1.0,0.2022927850484848,1.0,-1.345378875732422,1.215173602104187,0.1302051991224289,0.8945284485816956,0.0,0.0,0.0,33.74077606201172,52.0,-161.38217163085938,-0.0,215.94764709472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765228390693664,0.2659066617488861,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471944332122803,0.1807222664356231,0.1263188421726226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786376953125,0.5480841994285583,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809953689575195,0.1408296376466751,0.6322911977767944,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,291.28399658203125,297.7048645019531,290.4533996582031,1.0,0.2602725923061371,1.0,1.0,0.2022927850484848,1.0,-1.345378875732422,1.215173602104187,0.1302051991224289,0.8945284485816956,0.0,0.0,0.0,33.74077606201172,52.0,-161.38217163085938,-0.0,215.94764709472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.384265124797821,0.2770306766033172,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413880467414856,0.1841580420732498,0.1287836879491806,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769646048545837,0.1444169878959655,0.6487892270088196,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,291.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680203020572662,1.0,1.0,0.1633000820875167,1.0,-1.381664514541626,1.2809382677078247,0.1007261648774147,0.9527304172515868,0.0,0.0,0.0,36.13565444946289,55.0,-170.86924743652344,-0.0,235.23355102539065,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.384265124797821,0.2770306766033172,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413880467414856,0.1841580420732498,0.1287836879491806,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391844511032104,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769646048545837,0.1444169878959655,0.6487892270088196,290.3403015136719,289.2677307128906,289.5566711425781,284.6683654785156,291.1546325683594,297.6925354003906,290.32928466796875,1.0,0.2680203020572662,1.0,1.0,0.1633000820875167,1.0,-1.381664514541626,1.2809382677078247,0.1007261648774147,0.9527304172515868,0.0,0.0,0.0,36.13565444946289,55.0,-170.86924743652344,-0.0,235.23355102539065,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914551138877868,0.2887096405029297,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877758026123,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353793621063232,0.1874802708625793,0.1311851143836975,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877758026123,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725958824157715,0.1479152292013168,0.6649750471115112,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,290.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759639322757721,1.0,1.0,0.1243073940277099,1.0,-1.418181538581848,1.3731259107589722,0.0450556874275207,1.037200927734375,0.0,0.0,0.0,38.73183059692383,58.0,-236.5570068359375,-0.0,256.0620422363281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914551138877868,0.2887096405029297,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877758026123,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353793621063232,0.1874802708625793,0.1311851143836975,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304877758026123,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840515136719,0.7725958824157715,0.1479152292013168,0.6649750471115112,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,290.8972473144531,297.6822814941406,290.1616516113281,1.0,0.2759639322757721,1.0,1.0,0.1243073940277099,1.0,-1.418181538581848,1.3731259107589722,0.0450556874275207,1.037200927734375,0.0,0.0,0.0,38.73183059692383,58.0,-236.5570068359375,-0.0,256.0620422363281,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0662841796875,0.9990000128746032,0.3946975767612457,0.2948050498962402,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160897254944,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8321996927261353,0.1890268623828888,0.1323264688253402,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160897254944,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0729064941406,0.7701982259750366,0.1495758593082428,0.6727780103683472,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,290.7846984863281,297.67706298828125,290.0509948730469,1.0,0.2799776196479797,1.0,1.0,0.1048110425472259,1.0,-1.4363359212875366,1.4162795543670654,0.0200563222169876,1.076529026031494,0.0,0.0,0.0,40.110130310058594,58.0,-266.14520263671875,-0.0,266.9920959472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987056016921997,0.2767089903354645,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191586494445801,0.1337243020534515,0.1073237583041191,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510223627090454,0.1905635148286819,0.1333036720752716,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394293069839478,0.050000000745058,0.0483199767768383,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896900773048401,0.151231437921524,0.6795926690101624,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,290.74041748046875,297.6697082519531,289.9573059082031,1.0,0.2851439118385315,1.0,1.0,0.084638811647892,1.0,-1.494463562965393,1.4876999855041504,0.0067636203020811,1.135400891304016,0.0,0.0,0.0,38.08185958862305,78.0,-253.4520568847656,-0.0,287.1952514648437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073416292667389,0.3024094402790069,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363122701644897,0.1323575973510742,0.1265548318624496,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318599462509155,0.1936272233724594,0.1355618238449096,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521136462688446,0.050000000745058,0.0484933704137802,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719579339027405,0.1543982923030853,0.6948260068893433,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,290.7757873535156,297.6652526855469,289.8684387207031,1.0,0.302125871181488,1.0,1.0,0.0442943535745143,1.0,-1.5696357488632202,1.5693362951278689,0.000299507373711,1.2017322778701782,0.0,0.0,0.0,43.920684814453125,81.0,-140.86953735351562,-0.0,337.8825988769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073416292667389,0.3024094402790069,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363122701644897,0.1323575973510742,0.1265548318624496,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318599462509155,0.1936272233724594,0.1355618238449096,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.521136462688446,0.050000000745058,0.0484933704137802,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719579339027405,0.1543982923030853,0.6948260068893433,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,290.7757873535156,297.6652526855469,289.8684387207031,1.0,0.302125871181488,1.0,1.0,0.0442943535745143,1.0,-1.5696357488632202,1.5693362951278689,0.000299507373711,1.2017322778701782,0.0,0.0,0.0,43.920684814453125,81.0,-140.86953735351562,-0.0,337.8825988769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115819334983825,0.3325845301151275,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160142064094543,0.1334629952907562,0.1272423565387725,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119212985038757,0.1969885379076004,0.1380069851875305,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035609602928162,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534021139144897,0.1575489193201065,0.7099546790122986,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,290.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168276250362396,1.0,1.0,0.0039498955011367,1.0,-1.6280637979507446,1.6280597448349,4.128758973820368e-06,1.2483739852905271,0.0,0.0,0.0,50.76069259643555,84.0,-39.80769729614258,-0.0,386.7799072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115819334983825,0.3325845301151275,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160142064094543,0.1334629952907562,0.1272423565387725,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119212985038757,0.1969885379076004,0.1380069851875305,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035609602928162,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534021139144897,0.1575489193201065,0.7099546790122986,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,290.8475036621094,297.64532470703125,289.8597717285156,1.0,0.3168276250362396,1.0,1.0,0.0039498955011367,1.0,-1.6280637979507446,1.6280597448349,4.128758973820368e-06,1.2483739852905271,0.0,0.0,0.0,50.76069259643555,84.0,-39.80769729614258,-0.0,386.7799072265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153497517108917,0.3568540513515472,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363199949264526,0.1297776848077774,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979979515075684,0.200723797082901,0.1406891942024231,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917409420013428,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418116927146912,0.1608755588531494,0.7255327701568604,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,290.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300490081310272,1.0,1.0,0.0023699372541159,1.0,-1.6824052333831787,1.6824021339416504,3.10621430799074e-06,1.2913514375686646,0.0,0.0,0.0,56.84341430664063,72.0,22.699153900146484,-0.0,434.3927917480469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153497517108917,0.3568540513515472,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037189602851868,0.1363199949264526,0.1297776848077774,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979979515075684,0.200723797082901,0.1406891942024231,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917409420013428,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418116927146912,0.1608755588531494,0.7255327701568604,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,290.9208984375,297.6270446777344,289.8884582519531,1.0,0.3300490081310272,1.0,1.0,0.0023699372541159,1.0,-1.6824052333831787,1.6824021339416504,3.10621430799074e-06,1.2913514375686646,0.0,0.0,0.0,56.84341430664063,72.0,22.699153900146484,-0.0,434.3927917480469,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205954074859619,0.3637319803237915,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056605815887451,0.1402407735586166,0.133317157626152,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982066869735718,0.2047955095767974,0.1435101628303527,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.488607794046402,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424638867378235,0.1644764244556427,0.7415918707847595,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,290.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361803889274597,1.0,1.0,0.0007899790653027,1.0,-1.7176661491394043,1.7176634073257446,2.655791149663856e-06,1.3194013833999634,0.0,0.0,0.0,59.0709342956543,60.0,59.05183792114258,-0.0,461.7678833007813,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
