time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205954074859619,0.3637319803237915,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056605815887451,0.1402407735586166,0.133317157626152,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982066869735718,0.2047955095767974,0.1435101628303527,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.488607794046402,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424638867378235,0.1644764244556427,0.7415918707847595,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,290.9942932128906,297.62017822265625,289.9382629394531,1.0,0.3361803889274597,1.0,1.0,0.0007899790653027,1.0,-1.7176661491394043,1.7176634073257446,2.655791149663856e-06,1.3194013833999634,0.0,0.0,0.0,59.0709342956543,60.0,59.05183792114258,-0.0,461.7678833007813,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.4247263669967651,0.3471837043762207,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201123833656311,0.1425285786390304,0.1352234035730362,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134229779243469,0.2069984823465347,0.1448905169963836,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.612467348575592,0.1338154375553131,0.0836084857583046,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561348080635071,0.1664580255746841,0.7494339942932129,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,291.031005859375,297.62432861328125,289.96636962890625,1.0,0.337921142578125,1.0,1.0,0.0,1.0,-1.7526646852493286,1.752662181854248,2.500085201972979e-06,1.345982313156128,0.0,0.0,0.0,56.32270812988281,60.0,69.7011947631836,-0.0,475.1580505371094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318395853042602,0.3260994255542755,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377362251281738,0.144993394613266,0.1373216807842254,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321607112884521,0.2093005329370498,0.1463512629270553,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175890803337097,0.1334904581308365,0.125615581870079,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749510407447815,0.1685601323843002,0.7578850388526917,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,291.0677185058594,297.6360778808594,289.9994812011719,1.0,0.3394166827201843,1.0,1.0,0.0,1.0,-1.7922897338867188,1.7922872304916382,2.595612841105321e-06,1.3781919479370115,0.0,0.0,0.0,53.03403091430664,63.0,80.18079376220703,-0.0,490.2254943847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454550147056579,0.324027419090271,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472670674324036,0.1502287238836288,0.1421438306570053,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395699262619019,0.2140415459871292,0.149601325392723,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217762470245361,0.1331053376197815,0.127134621143341,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784056663513,0.172934740781784,0.7770885825157166,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,291.1410827636719,297.6728210449219,290.06756591796875,1.0,0.344176322221756,1.0,1.0,0.0,1.0,-1.8243739604949951,1.824371218681336,2.687065943973721e-06,1.4034461975097656,0.0,0.0,0.0,53.37245559692383,66.0,91.26866149902344,-0.0,512.1471557617188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.4454550147056579,0.324027419090271,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472670674324036,0.1502287238836288,0.1421438306570053,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395699262619019,0.2140415459871292,0.149601325392723,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217762470245361,0.1331053376197815,0.127134621143341,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832784056663513,0.172934740781784,0.7770885825157166,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,291.1410827636719,297.6728210449219,290.06756591796875,1.0,0.344176322221756,1.0,1.0,0.0,1.0,-1.8243739604949951,1.824371218681336,2.687065943973721e-06,1.4034461975097656,0.0,0.0,0.0,53.37245559692383,66.0,91.26866149902344,-0.0,512.1471557617188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576563835144043,0.3240828514099121,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559992074966431,0.1558878719806671,0.1473958939313888,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455913662910461,0.2190414518117904,0.1530413329601287,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276072502136,0.135113924741745,0.1285471320152282,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790276050567627,0.1775983273983001,0.7976644039154053,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,291.2144775390625,297.7093200683594,290.1385498046875,1.0,0.349924772977829,1.0,1.0,0.0,1.0,-1.8612771034240725,1.861274242401123,2.7945252440986224e-06,1.4324480295181274,0.0,0.0,0.0,54.25010299682617,69.0,97.1549835205078,-0.0,539.753173828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576563835144043,0.3240828514099121,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559992074966431,0.1558878719806671,0.1473958939313888,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455913662910461,0.2190414518117904,0.1530413329601287,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242276072502136,0.135113924741745,0.1285471320152282,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.790276050567627,0.1775983273983001,0.7976644039154053,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,291.2144775390625,297.7093200683594,290.1385498046875,1.0,0.349924772977829,1.0,1.0,0.0,1.0,-1.8612771034240725,1.861274242401123,2.7945252440986224e-06,1.4324480295181274,0.0,0.0,0.0,54.25010299682617,69.0,97.1549835205078,-0.0,539.753173828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.469594657421112,0.3248894214630127,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647039890289307,0.1618889421224594,0.1529924124479293,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512557148933411,0.2242671251296997,0.1566473245620727,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287403345108032,0.1385221779346466,0.1314828842878341,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969362139701843,0.1825190782546997,0.8194427490234375,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,291.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565684854984283,1.0,1.0,0.0,1.0,-1.9029699563980105,1.902967095375061,2.9188613552832976e-06,1.4651819467544556,0.0,0.0,0.0,55.40959930419922,72.0,100.4374542236328,-0.0,572.6674194335938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.469594657421112,0.3248894214630127,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647039890289307,0.1618889421224594,0.1529924124479293,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512557148933411,0.2242671251296997,0.1566473245620727,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.7287403345108032,0.1385221779346466,0.1314828842878341,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969362139701843,0.1825190782546997,0.8194427490234375,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,291.287841796875,297.7419128417969,290.21148681640625,1.0,0.3565684854984283,1.0,1.0,0.0,1.0,-1.9029699563980105,1.902967095375061,2.9188613552832976e-06,1.4651819467544556,0.0,0.0,0.0,55.40959930419922,72.0,100.4374542236328,-0.0,572.6674194335938,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816084206104278,0.3264554440975189,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732042074203491,0.1681846529245376,0.1588820964097976,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564967513084412,0.2296981662511825,0.1604032665491104,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342162132263184,0.142817273736,0.1353641897439956,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031767010688782,0.187680646777153,0.8423416018486023,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,291.3612365722656,297.7701721191406,290.28546142578125,1.0,0.363976389169693,1.0,1.0,0.0,1.0,-1.948589324951172,1.948586344718933,3.058422407775652e-06,1.500956892967224,0.0,0.0,0.0,56.84100341796875,75.0,102.25263214111328,-0.0,610.7130737304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816084206104278,0.3264554440975189,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732042074203491,0.1681846529245376,0.1588820964097976,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564967513084412,0.2296981662511825,0.1604032665491104,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342162132263184,0.142817273736,0.1353641897439956,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031767010688782,0.187680646777153,0.8423416018486023,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,291.3612365722656,297.7701721191406,290.28546142578125,1.0,0.363976389169693,1.0,1.0,0.0,1.0,-1.948589324951172,1.948586344718933,3.058422407775652e-06,1.500956892967224,0.0,0.0,0.0,56.84100341796875,75.0,102.25263214111328,-0.0,610.7130737304688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876772761344909,0.3274895846843719,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773586511611938,0.1714330464601516,0.1619258821010589,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.858971357345581,0.2324861139059066,0.162333682179451,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371536493301392,0.1452056169509887,0.1375564783811569,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061475157737732,0.1903467774391174,0.8541873693466187,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,291.3979187011719,297.78289794921875,290.3226928710937,1.0,0.3679281771183014,1.0,1.0,0.0,1.0,-1.972661375999451,1.9726582765579224,3.133527343379683e-06,1.519816756248474,0.0,0.0,0.0,57.64992904663086,75.0,102.82565307617188,-0.0,631.6179809570312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937946200370788,0.3286681473255157,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814486026763916,0.1747450530529022,0.165031760931015,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.861362099647522,0.2353208810091018,0.1642977148294448,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401816844940186,0.1477238982915878,0.1398826092481613,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089860081672668,0.1930675953626632,0.8662861585617065,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,291.43463134765625,297.7948608398437,290.3600158691406,1.0,0.3720272779464721,1.0,1.0,0.0,1.0,-1.9974868297576904,1.9974836111068728,3.212028786947485e-06,1.5392543077468872,0.0,0.0,0.0,58.51585388183594,78.0,103.24861907958984,-0.0,653.7659912109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002120137214661,0.3300283253192901,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856372594833374,0.1782557517290115,0.168326199054718,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637725710868835,0.2383183538913726,0.1663756072521209,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434095740318298,0.1504645496606826,0.142425924539566,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.81180340051651,0.1959542483091354,0.8791322112083435,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,291.4727783203125,297.806640625,290.39892578125,1.0,0.3764351308345794,1.0,1.0,0.0,1.0,-2.024052381515503,2.0240490436553955,3.297196599305608e-06,1.5600404739379885,0.0,0.0,0.0,59.473087310791016,78.0,103.56893920898438,-0.0,678.1218872070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.506186842918396,0.3313832283020019,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894509434700012,0.1815533488988876,0.1714221835136413,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659437894821167,0.2411282211542129,0.1683241724967956,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464480400085449,0.1530893146991729,0.1448694914579391,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143099546432495,0.1986677497625351,0.8912148475646973,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,291.50799560546875,297.8169860839844,290.43487548828125,1.0,0.3806203603744507,1.0,1.0,0.0,1.0,-2.0491819381713867,2.04917860031128,3.3788610380725004e-06,1.5796902179718018,0.0,0.0,0.0,60.40281677246094,81.0,103.7863540649414,-0.0,701.7774658203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188026428222656,0.3344504535198211,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972557544708252,0.1885977983474731,0.1780396997928619,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.247115209698677,0.1724778413772583,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529454231262207,0.158821552991867,0.1502242684364318,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193285465240479,0.2044699341058731,0.917069137096405,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,291.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896678388118744,1.0,1.0,0.0,1.0,-2.1032814979553223,2.103277921676636,3.5582957025326323e-06,1.6219513416290283,0.0,0.0,0.0,62.4702262878418,84.0,104.0653839111328,-0.0,754.726806640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188026428222656,0.3344504535198211,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972557544708252,0.1885977983474731,0.1780396997928619,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.247115209698677,0.1724778413772583,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529454231262207,0.158821552991867,0.1502242684364318,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193285465240479,0.2044699341058731,0.917069137096405,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,291.5813903808594,297.8372802734375,290.5099182128906,1.0,0.3896678388118744,1.0,1.0,0.0,1.0,-2.1032814979553223,2.103277921676636,3.5582957025326323e-06,1.6219513416290283,0.0,0.0,0.0,62.4702262878418,84.0,104.0653839111328,-0.0,754.726806640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316581130027771,0.3377272486686706,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049203157424927,0.1958705782890319,0.1848749667406082,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874686062335968,0.2532789707183838,0.1767555624246597,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596564292907715,0.164863109588623,0.1558841615915298,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242021203041077,0.2104657441377639,0.9438028335571288,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,291.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990959227085113,1.0,1.0,0.0,1.0,-2.159468650817871,2.159464836120605,3.749889174287091e-06,1.6657873392105105,0.0,0.0,0.0,64.68824768066406,87.0,104.1986312866211,-0.0,812.625244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5316581130027771,0.3377272486686706,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049203157424927,0.1958705782890319,0.1848749667406082,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.874686062335968,0.2532789707183838,0.1767555624246597,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596564292907715,0.164863109588623,0.1558841615915298,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242021203041077,0.2104657441377639,0.9438028335571288,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,291.65478515625,297.8564147949219,290.58502197265625,1.0,0.3990959227085113,1.0,1.0,0.0,1.0,-2.159468650817871,2.159464836120605,3.749889174287091e-06,1.6657873392105105,0.0,0.0,0.0,64.68824768066406,87.0,104.1986312866211,-0.0,812.625244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447696447372437,0.3410864174365997,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123258352279663,0.2033662348985672,0.1919211894273758,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790527582168579,0.2596178352832794,0.1811552047729492,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665868997573853,0.1711778193712234,0.1618095338344574,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290576338768005,0.2166492193937301,0.9713814854621888,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,291.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088441133499145,1.0,1.0,0.0,1.0,-2.2174909114837646,2.217487096786499,3.9533274502900895e-06,1.7110002040863037,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5167846679688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447696447372437,0.3410864174365997,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123258352279663,0.2033662348985672,0.1919211894273758,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790527582168579,0.2596178352832794,0.1811552047729492,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665868997573853,0.1711778193712234,0.1618095338344574,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290576338768005,0.2166492193937301,0.9713814854621888,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,291.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088441133499145,1.0,1.0,0.0,1.0,-2.2174909114837646,2.217487096786499,3.9533274502900895e-06,1.7110002040863037,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5167846679688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512214303016663,0.3480484187602997,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119625449180603,0.2072084248065948,0.1955686956644058,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767578601837158,0.262864202260971,0.1834347993135452,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662738561630249,0.1744421869516372,0.1649103462696075,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276242017745972,0.2198209464550018,0.985701322555542,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,291.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161275625228882,1.0,1.0,0.0,1.0,-2.2538816928863525,2.253877639770508,4.08348341807141e-06,1.7391420602798462,0.0,0.0,0.0,69.51521301269531,105.0,104.1465301513672,-0.0,920.4129638671876,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571680068969727,0.3586733043193817,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090036511421204,0.2111102044582367,0.1993086636066436,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716200590133667,0.2661579847335815,0.1857741624116897,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635131478309631,0.1777728945016861,0.1681107878684997,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237059712409973,0.2230360209941864,1.0004006624221802,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,291.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246363341808319,1.0,1.0,0.0,1.0,-2.295440673828125,2.295436382293701,4.23505161961657e-06,1.7713862657546997,0.0,0.0,0.0,72.9835205078125,108.0,104.28498077392578,-0.0,975.7809448242188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681048035621643,0.3732560873031616,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080195784568787,0.2188102304935455,0.2066552489995956,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671067357063293,0.2726483345031738,0.1903572976589203,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627595067024231,0.1843783855438232,0.1744251996278762,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207446336746216,0.2293535619974136,1.029127836227417,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,291.8728332519531,297.8828125,290.8085021972656,1.0,0.4385407865047455,1.0,1.0,0.0,1.0,-2.3693923950195312,2.3693878650665283,4.512401119427523e-06,1.8289954662323,0.0,0.0,0.0,78.43246459960938,108.0,104.59669494628906,-0.0,1075.987060546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684306025505066,0.3736250698566437,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080384135246277,0.2190401554107666,0.2068739533424377,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670278787612915,0.2728420794010162,0.1904935836791992,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627827525138855,0.1845762729644775,0.1746137142181396,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207035064697266,0.2295417636632919,1.0299803018569946,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,291.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389368593692779,1.0,1.0,0.0,1.0,-2.37151312828064,2.3715085983276367,4.5204842535895295e-06,1.8306440114974976,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1078.913818359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.57968670129776,0.3847782015800476,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096886277198792,0.2269241362810135,0.2143624573945999,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655188679695129,0.2794840633869171,0.1951581686735153,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645520567893982,0.1913807541131973,0.1810862272977829,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203133344650269,0.235987976193428,1.0591167211532593,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,291.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519654810428619,1.0,1.0,0.0,1.0,-2.442291259765625,2.442286491394043,4.794526375917485e-06,1.8856327533721924,0.0,0.0,0.0,83.34784698486328,111.0,104.54442596435548,-0.0,1178.58642578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800260305404663,0.3850675523281097,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097658157348633,0.2271595895290374,0.2145856618881225,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655074238777161,0.2796824276447296,0.1952971369028091,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646324038505554,0.1915845423936844,0.1812796592712402,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203304409980774,0.2361803650856018,1.0599838495254517,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,291.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523385465145111,1.0,1.0,0.0,1.0,-2.4443488121032715,2.444344043731689,4.802617240784457e-06,1.8872308731079104,0.0,0.0,0.0,83.48065185546875,114.0,104.54143524169922,-0.0,1181.539306640625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917691588401794,0.3946848213672638,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125451803207397,0.2351205199956894,0.2222649157047271,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421998023987,0.2863466739654541,0.2000600695610046,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675234079360962,0.1984384059906005,0.1879216283559799,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210797905921936,0.2426160275936126,1.08963143825531,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,292.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650077223777771,1.0,1.0,0.0,1.0,-2.514453172683716,2.5144481658935547,5.08248058395111e-06,1.941683292388916,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.906982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917691588401794,0.3946848213672638,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125451803207397,0.2351205199956894,0.2222649157047271,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421998023987,0.2863466739654541,0.2000600695610046,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675234079360962,0.1984384059906005,0.1879216283559799,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210797905921936,0.2426160275936126,1.08963143825531,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,292.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650077223777771,1.0,1.0,0.0,1.0,-2.514453172683716,2.5144481658935547,5.08248058395111e-06,1.941683292388916,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.906982421875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033215522766113,0.4039582014083862,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216771125793,0.2426844239234924,0.2295632064342498,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650540709495544,0.2926461100578308,0.2045558989048004,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699630260467529,0.2048700600862503,0.1941661685705185,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215424418449402,0.2486001104116439,1.117244839668274,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,292.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746959209442,1.0,1.0,0.0,1.0,-2.58044981956482,2.580444574356079,5.35331855644472e-06,1.9929378032684328,0.0,0.0,0.0,92.44959259033205,120.0,104.2539520263672,-0.0,1387.8294677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033215522766113,0.4039582014083862,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216771125793,0.2426844239234924,0.2295632064342498,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650540709495544,0.2926461100578308,0.2045558989048004,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699630260467529,0.2048700600862503,0.1941661685705185,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215424418449402,0.2486001104116439,1.117244839668274,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,292.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769746959209442,1.0,1.0,0.0,1.0,-2.58044981956482,2.580444574356079,5.35331855644472e-06,1.9929378032684328,0.0,0.0,0.0,92.44959259033205,120.0,104.2539520263672,-0.0,1387.8294677734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.609045147895813,0.4083972871303558,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160595297813416,0.2463670969009399,0.2331043928861618,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649618625640869,0.295717179775238,0.2067374885082245,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711056470870972,0.207970917224884,0.1971671134233474,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217512965202332,0.2514703869819641,1.130441665649414,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,292.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827176928520202,1.0,1.0,0.0,1.0,-2.61212420463562,2.612118721008301,5.485814654093701e-06,2.017533540725708,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.113525390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147491931915283,0.4126659333705902,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172119855880737,0.250000923871994,0.2365916222333908,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649499416351318,0.2987543046474457,0.2088897079229354,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.772245466709137,0.2110106945037841,0.2001030594110489,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.821988582611084,0.2542763948440552,1.1433141231536863,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,292.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883114099502563,1.0,1.0,0.0,1.0,-2.64302659034729,2.643020868301392,5.616642738459632e-06,2.0415291786193848,0.0,0.0,0.0,96.73522186279295,123.0,104.0684585571289,-0.0,1490.2855224609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215848326683044,0.4175501763820648,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186424374580383,0.2543135285377502,0.2407224029302597,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650640249252319,0.3023693561553955,0.2114458680152893,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736416459083557,0.2145943939685821,0.2035572677850723,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223370909690857,0.2575763463973999,1.1584185361862185,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,292.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948469996452331,1.0,1.0,0.0,1.0,-2.67923355102539,2.679227590560913,5.771887117589358e-06,2.0696425437927246,0.0,0.0,0.0,99.22125244140624,123.0,103.962646484375,-0.0,1551.6395263671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261439919471741,0.4206617772579193,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196330666542053,0.2571669220924377,0.2434512823820114,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652225732803345,0.3047676980495453,0.213138923048973,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746003866195679,0.2169525325298309,0.2058262974023819,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226158618927002,0.259743720293045,1.1683202981948853,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,292.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991082549095154,1.0,1.0,0.0,1.0,-2.7029125690460205,2.702906608581543,5.874559064977802e-06,2.0880279541015625,0.0,0.0,0.0,100.84364318847656,126.0,103.89590454101562,-0.0,1592.5699462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
