time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349829435348511,0.4263411462306976,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.821652352809906,0.2626485526561737,0.2486851215362548,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657292127609253,0.3093901872634887,0.2163964807987213,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765410542488098,0.2214553207159042,0.2101505100727081,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232770562171936,0.2638739347457886,1.187150478363037,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,292.298583984375,297.87457275390625,291.24371337890625,1.0,0.5071466565132141,1.0,1.0,0.0,1.0,-2.7477686405181885,2.747762680053711,6.071532880014274e-06,2.122854709625244,0.0,0.0,0.0,103.89893341064452,126.0,103.77790069580078,-0.0,1671.819091796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375752091407776,0.4279179275035858,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222705125808716,0.2642445266246795,0.2502069771289825,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659275770187378,0.3107395768165588,0.21734619140625,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.777133047580719,0.2227601259946823,0.2114015966653823,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235026001930237,0.2650688886642456,1.1925894021987915,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,292.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094507336616516,1.0,1.0,0.0,1.0,-2.760676145553589,2.760669946670532,6.128813311079284e-06,2.132875680923462,0.0,0.0,0.0,104.77205657958984,129.0,103.74639129638672,-0.0,1695.0325927734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,7.548960937877602e-21,3.774480468938801e-21,3.774480468938801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428836584091187,0.4318343997001648,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237602114677429,0.2677669823169708,0.253967821598053,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663874268531799,0.3134881854057312,0.219684898853302,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785499095916748,0.2256161123514175,0.2144824117422104,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240193724632263,0.2675756216049194,1.2059321403503418,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,292.356689453125,297.8652038574219,289.8191223144531,1.0,0.5151259303092957,1.0,1.0,0.0,1.0,-2.7924532890319824,2.792447090148926,6.271045549510745e-06,2.15757703781128,0.9952924847602844,0.9952924847602844,0.0,106.94773864746094,129.0,8255.640625,-0.0,1753.1517333984375,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.4857177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837837934494019,0.7837948799133301,9.332766381930925e-08,4.154118537902832,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3059.06396484375,0.0,16.637310028076172,1871.2364501953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.9990000128746032,0.6341404318809509,0.4431003332138061,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7610778808594,0.8176433444023132,0.2651336789131164,0.2544648051261902,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466125488281,0.8582752346992493,0.3085202276706695,0.2190994620323181,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78033447265625,0.7721831798553467,0.223222553730011,0.2148093283176422,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.8171170353889465,0.2640396356582641,1.204615354537964,287.7254638671875,285.6123962402344,291.3900146484375,285.9779357910156,292.3885498046875,297.7554931640625,287.5965576171875,1.0,0.5188431143760681,1.0,1.0,0.0,1.0,-2.8047499656677246,2.804743766784668,6.327895789581817e-06,2.167764663696289,0.9800978302955629,0.9800978302955629,0.0,110.35964965820312,132.0,12436.8896484375,-0.0,1788.225341796875,1.0,283.1499938964844,287.76531982421875,286.5584716796875,287.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,1783.4044189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.87875896692276,0.8787608742713928,5.4017213813040144e-08,4.26178503036499,4.261775016784668,9.82120673143072e-06,0.0,0.0,-0.0,2982.4091796875,0.0,21.072240829467773,1894.869384765625,0.0,0.0,0.2283724397420883,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013301610946655,0.4963262677192688,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774127125740051,0.2537297010421753,0.2454565316438675,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151977062225342,0.2917375862598419,0.2085455507040023,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351071834564209,0.212725892663002,0.2066100090742111,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742542028427124,0.2498625814914703,1.1504462957382202,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,292.4618530273437,297.4414367675781,286.2593688964844,1.0,0.522800087928772,1.0,1.0,0.0,1.0,-2.770301342010498,2.7702951431274414,6.17472369413008e-06,2.141749382019043,0.9774513840675354,0.9774513840675354,0.0,123.93783569335938,120.0,15001.2275390625,-0.0,1799.8616943359375,1.0,283.1499938964844,285.8393249511719,288.4302673339844,289.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,4589.14111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044198989868164,1.4044233560562134,1.3161499623493e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.255126953125,0.0,85.20520782470703,1895.4366455078125,0.0,0.0,0.3563116788864136,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013301610946655,0.4963262677192688,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975769042969,0.7774127125740051,0.2537297010421753,0.2454565316438675,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151977062225342,0.2917375862598419,0.2085455507040023,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018493652344,0.7351071834564209,0.212725892663002,0.2066100090742111,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.7742542028427124,0.2498625814914703,1.1504462957382202,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,292.4618530273437,297.4414367675781,286.2593688964844,1.0,0.522800087928772,1.0,1.0,0.0,1.0,-2.770301342010498,2.7702951431274414,6.17472369413008e-06,2.141749382019043,0.9774513840675354,0.9774513840675354,0.0,123.93783569335938,120.0,15001.2275390625,-0.0,1799.8616943359375,1.0,283.1499938964844,285.8393249511719,288.4302673339844,289.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,4589.14111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044198989868164,1.4044233560562134,1.3161499623493e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.255126953125,0.0,85.20520782470703,1895.4366455078125,0.0,0.0,0.3563116788864136,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854071974754333,0.5139748454093933,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.7632377743721008,0.2487785667181015,0.2406387329101562,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993167638778687,0.2851445376873016,0.2036115378141403,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.72223299741745,0.2079789489507675,0.2020700126886367,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586706876754761,0.2433959692716598,1.1208946704864502,285.9923095703125,285.58599853515625,291.5,286.064208984375,292.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209946632385254,1.0,1.0,0.0,1.0,-2.7388370037078857,2.738831043243408,6.035611932020402e-06,2.117589473724365,0.9772248864173888,0.9772248864173888,0.0,128.08013916015625,120.0,15637.1025390625,-0.0,1771.5313720703125,1.0,283.1499938964844,285.5014343261719,289.29400634765625,289.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,6313.86279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378342643380165,1.0,0.0,0.0,1.6472402811050415,1.6472450494766235,1.8105384924638201e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.7490234375,0.0,137.48390197753906,1895.4371337890625,0.0,0.0,0.4127260148525238,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973098635673524,0.5709954500198364,0.5204155445098877,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530465722084045,0.2446836084127426,0.2365198731422424,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874080538749695,0.2798586785793304,0.1995909214019775,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121014595031738,0.2039040178060531,0.1980532258749008,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471209168434143,0.2378051280975341,1.0946191549301147,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,292.53515625,297.2435913085937,285.76959228515625,1.0,0.5174090266227722,1.0,1.0,0.0,1.0,-2.7005343437194824,2.700528383255005,5.869053893547971e-06,2.088487386703491,0.9759042263031006,0.9759042263031006,0.0,130.53790283203125,108.0,15998.4658203125,-0.0,1725.7255859375,1.0,283.1499938964844,285.2673034667969,290.13702392578125,290.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,7987.02294921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831591576337814,1.0,0.0,0.0,1.8519413471221924,1.85194730758667,2.2884840689130215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.68359375,0.0,195.3966522216797,1895.4371337890625,0.0,0.0,0.4652748703956604,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807078838348388,0.5530879497528076,0.5013752579689026,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408255934715271,0.238735631108284,0.2303794771432876,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727826237678528,0.2721870243549347,0.193725049495697,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977993845939636,0.1975892186164856,0.1916795670986175,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321433424949646,0.2288560569286346,1.0520435571670532,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,292.6084289550781,297.16729736328125,285.4794921875,1.0,0.505506157875061,1.0,1.0,0.0,1.0,-2.604271411895752,2.6042659282684326,5.456928647618042e-06,2.013465642929077,0.9715765118598938,0.9715765118598938,0.0,131.3646240234375,96.0,16299.6376953125,-0.0,1591.736572265625,1.0,283.1499938964844,284.9339904785156,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.4873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042128562927246,1.0,0.0,0.0,2.215527296066284,2.215535879135132,3.275273456893047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.522705078125,0.0,334.874755859375,1895.4371337890625,0.0,520.0150756835938,0.5536922812461853,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807078838348388,0.5530879497528076,0.5013752579689026,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408255934715271,0.238735631108284,0.2303794771432876,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727826237678528,0.2721870243549347,0.193725049495697,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6977993845939636,0.1975892186164856,0.1916795670986175,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321433424949646,0.2288560569286346,1.0520435571670532,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,292.6084289550781,297.16729736328125,285.4794921875,1.0,0.505506157875061,1.0,1.0,0.0,1.0,-2.604271411895752,2.6042659282684326,5.456928647618042e-06,2.013465642929077,0.9715765118598938,0.9715765118598938,0.0,131.3646240234375,96.0,16299.6376953125,-0.0,1591.736572265625,1.0,283.1499938964844,284.9339904785156,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.4873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042128562927246,1.0,0.0,0.0,2.215527296066284,2.215535879135132,3.275273456893047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.522705078125,0.0,334.874755859375,1895.4371337890625,0.0,520.0150756835938,0.5536922812461853,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833046197891236,0.545000433921814,0.4926968812942505,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433248162269592,0.2355866730213165,0.2267708331346511,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749233245849609,0.2678646445274353,0.1902026236057281,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990264058113098,0.1938838064670562,0.187587633728981,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319727540016174,0.223258763551712,1.0237256288528442,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,292.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937165081501007,1.0,1.0,0.0,1.0,-2.546311140060425,2.546305894851685,5.216078989178641e-06,1.9683176279067995,0.9668959379196168,0.9668959379196168,0.0,124.90306854248048,96.0,16441.873046875,-0.0,1484.7237548828125,1.0,283.1499938964844,284.7560119628906,290.02935791015625,291.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,14404.576171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429498195648193,1.0,0.0,0.0,2.4693353176116943,2.469346046447754,4.068679970714584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.26513671875,0.0,464.2435607910156,1895.4371337890625,0.0,1192.924560546875,0.6125021576881409,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845981001853944,0.5440395474433899,0.4916799962520599,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444280982017517,0.2352253496646881,0.2263271361589431,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760518789291382,0.267329454421997,0.1897515654563903,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.69997638463974,0.1934254467487335,0.187056228518486,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326433062553406,0.2225327938795089,1.0199476480484009,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,292.6817321777344,297.1184997558594,285.31109619140625,1.0,0.491839587688446,1.0,1.0,0.0,1.0,-2.5388336181640625,2.5388286113739014,5.185413101571612e-06,1.962496280670166,0.9654735922813416,0.9654735922813416,0.0,123.5638427734375,84.0,16455.54296875,-0.0,1469.039794921875,1.0,283.1499938964844,284.7359619140625,289.9389038085937,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,14792.85546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541714072227478,1.0,0.0,0.0,2.500873565673828,2.500884532928467,4.173273282503942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.646728515625,0.0,482.3517761230469,1895.4371337890625,0.0,1269.5692138671875,0.6231154203414917,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981887340545654,0.5382376909255981,0.4856021702289581,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757418155670166,0.2333729416131973,0.2238436937332153,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.789528489112854,0.2641833126544952,0.1870196461677551,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117657661437988,0.1908127069473266,0.1838708966970443,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421603202819824,0.218110904097557,0.996406316757202,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,292.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780076444149017,1.0,1.0,0.0,1.0,-2.493080139160156,2.493075132369995,4.999835709895706e-06,1.9269094467163088,0.9581608176231384,0.9581608176231384,0.0,112.1865234375,72.0,16567.296875,-0.0,1361.3861083984375,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.244140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813020706176758,1.0,0.0,0.0,2.720155715942383,2.7201688289642334,4.937202220389736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.58056640625,0.0,621.8463134765625,1895.4371337890625,0.0,1466.432861328125,0.6765903830528259,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981887340545654,0.5382376909255981,0.4856021702289581,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.757418155670166,0.2333729416131973,0.2238436937332153,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.789528489112854,0.2641833126544952,0.1870196461677551,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117657661437988,0.1908127069473266,0.1838708966970443,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421603202819824,0.218110904097557,0.996406316757202,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,292.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780076444149017,1.0,1.0,0.0,1.0,-2.493080139160156,2.493075132369995,4.999835709895706e-06,1.9269094467163088,0.9581608176231384,0.9581608176231384,0.0,112.1865234375,72.0,16567.296875,-0.0,1361.3861083984375,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.244140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813020706176758,1.0,0.0,0.0,2.720155715942383,2.7201688289642334,4.937202220389736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.58056640625,0.0,621.8463134765625,1895.4371337890625,0.0,1466.432861328125,0.6765903830528259,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363301038742065,0.4603977799415588,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713963389396667,0.2325215935707092,0.2225207835435867,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619370222091675,0.185095876455307,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232180237770081,0.1891627758741378,0.1817987114191055,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525311708450317,0.2148879021406173,0.9792777895927428,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,292.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633148610591888,1.0,1.0,0.0,1.0,-2.4359054565429688,2.4359006881713867,4.773526598000899e-06,1.8828250169754028,0.9498077630996704,0.9498077630996704,0.0,102.17404174804688,60.0,16542.5390625,-0.0,1249.2509765625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580604910850525,1.0,0.0,0.0,2.886941432952881,2.886956214904785,5.561209945881274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.0556640625,0.0,745.0783081054688,1895.4371337890625,0.0,1296.8092041015625,0.7174511551856995,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.9990000128746032,0.5363301038742065,0.4603977799415588,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713963389396667,0.2325215935707092,0.2225207835435867,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033649325370789,0.2619370222091675,0.185095876455307,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232180237770081,0.1891627758741378,0.1817987114191055,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525311708450317,0.2148879021406173,0.9792777895927428,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,292.8283386230469,297.0840759277344,285.1363525390625,1.0,0.4633148610591888,1.0,1.0,0.0,1.0,-2.4359054565429688,2.4359006881713867,4.773526598000899e-06,1.8828250169754028,0.9498077630996704,0.9498077630996704,0.0,102.17404174804688,60.0,16542.5390625,-0.0,1249.2509765625,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.0234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580604910850525,1.0,0.0,0.0,2.886941432952881,2.886956214904785,5.561209945881274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.0556640625,0.0,745.0783081054688,1895.4371337890625,0.0,1296.8092041015625,0.7174511551856995,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377551913261414,0.4447142481803894,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.780036985874176,0.2323506474494934,0.222120463848114,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115708827972412,0.2610159814357757,0.1842906922101974,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7300364375114441,0.1885866522789001,0.1810167282819748,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593050599098206,0.2136173844337463,0.9723223447799684,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,292.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556441605091095,1.0,1.0,0.0,1.0,-2.406318664550781,2.4063141345977783,4.658305897464743e-06,1.8598880767822263,0.9454795122146606,0.9454795122146606,0.0,97.01618957519533,60.0,16507.1015625,-0.0,1193.19091796875,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.16796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417267918586731,1.0,0.0,0.0,2.9623751640319824,2.962390661239624,5.855628160134074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.314697265625,0.0,806.15234375,1895.4371337890625,0.0,1184.7508544921875,0.7332457900047302,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406190752983093,0.4279094338417053,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900581359863281,0.232311725616455,0.2218509912490844,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.820543110370636,0.2601962089538574,0.183558851480484,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379506826400757,0.1881391853094101,0.1803627908229828,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674630284309387,0.2125265300273895,0.9662309288978576,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,292.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478137791156769,1.0,1.0,0.0,1.0,-2.3768231868743896,2.3768186569213867,4.544885996438097e-06,1.837017059326172,0.9405397176742554,0.9405397176742554,0.0,91.73497772216795,63.0,16444.81640625,-0.0,1137.9814453125,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626274824142456,1.0,0.0,0.0,3.013281345367432,3.0132973194122314,6.058605208636436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.2421875,0.0,849.5355224609375,1895.4371337890625,0.0,1084.6578369140625,0.7486392259597778,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460608601570129,0.4110775589942932,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.800875723361969,0.2324465811252594,0.2217405885457992,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296744227409363,0.2592289447784424,0.1827219575643539,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464685440063477,0.1877130270004272,0.1797245442867279,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760507464408875,0.2112553119659423,0.9593864679336548,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,292.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402887225151062,1.0,1.0,0.0,1.0,-2.346458196640014,2.346453905105591,4.4292751226748805e-06,1.813267707824707,0.9341857433319092,0.9341857433319092,0.0,86.59239196777344,63.0,16410.583984375,-0.0,1083.62890625,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.30078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092742681503296,1.0,0.0,0.0,3.0869393348693848,3.086956262588501,6.358424116115202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.927978515625,0.0,915.3385009765624,1895.4371337890625,0.0,981.6593017578124,0.7641060948371887,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488201379776001,0.4047695696353912,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.805161714553833,0.2325688153505325,0.2217688560485839,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331859111785889,0.2588212788105011,0.1823775321245193,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498602271080017,0.1875685900449752,0.1795023530721664,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793527245521545,0.2107049822807312,0.9565375447273254,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,292.97491455078125,297.10223388671875,285.04254150390625,1.0,0.437376469373703,1.0,1.0,0.0,1.0,-2.3348076343536377,2.334803342819214,4.385397915029898e-06,1.8041925430297847,0.9306648969650269,0.9306648969650269,0.0,84.705078125,66.0,16399.162109375,-0.0,1063.4544677734375,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.8515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032523512840271,1.0,0.0,0.0,3.109189748764038,3.1092069149017334,6.450417231462779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.34716796875,0.0,936.171630859375,1895.4371337890625,0.0,947.0613403320312,0.7725776433944702,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565988421440125,0.3900504410266876,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154352307319641,0.2331287860870361,0.2220976203680038,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415800333023071,0.2576953172683716,0.1814543008804321,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582736611366272,0.1872835010290146,0.1790378242731094,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870806455612183,0.2091934978961944,0.9487536549568176,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,293.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304552376270294,1.0,1.0,0.0,1.0,-2.306493759155273,2.3064894676208496,4.279718268662691e-06,1.7821356058120728,0.9204420447349548,0.9204420447349548,0.0,80.36639404296875,69.0,16411.79296875,-0.0,1016.1669311523438,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925233364105225,1.0,0.0,0.0,3.182328939437866,3.182347059249878,6.757459800610377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.3026733398438,1895.4371337890625,0.0,888.0233764648438,0.7911108136177063,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565988421440125,0.3900504410266876,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154352307319641,0.2331287860870361,0.2220976203680038,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415800333023071,0.2576953172683716,0.1814543008804321,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582736611366272,0.1872835010290146,0.1790378242731094,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870806455612183,0.2091934978961944,0.9487536549568176,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,293.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304552376270294,1.0,1.0,0.0,1.0,-2.306493759155273,2.3064894676208496,4.279718268662691e-06,1.7821356058120728,0.9204420447349548,0.9204420447349548,0.0,80.36639404296875,69.0,16411.79296875,-0.0,1016.1669311523438,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925233364105225,1.0,0.0,0.0,3.182328939437866,3.182347059249878,6.757459800610377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.3026733398438,1895.4371337890625,0.0,888.0233764648438,0.7911108136177063,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624946355819702,0.3813875913619995,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219322562217712,0.2339078038930893,0.2227063775062561,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026021003723,0.2567530572414398,0.1807110458612442,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636219263076782,0.1871948838233947,0.1788336634635925,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212346076965,0.207985833287239,0.9426776170730592,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,293.1215515136719,297.167724609375,285.01123046875,1.0,0.4262081384658813,1.0,1.0,0.0,1.0,-2.288374662399292,2.288370609283448,4.212804469716502e-06,1.7680212259292605,0.910014808177948,0.910014808177948,0.0,77.83460235595703,72.0,16469.759765625,-0.0,987.4152221679688,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908001065254211,1.0,0.0,0.0,3.2383575439453125,3.238376379013061,6.997499895078363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.612060546875,0.0,1065.5330810546875,1895.4371337890625,0.0,878.8651123046875,0.8056002855300903,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624946355819702,0.3813875913619995,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219322562217712,0.2339078038930893,0.2227063775062561,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465026021003723,0.2567530572414398,0.1807110458612442,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636219263076782,0.1871948838233947,0.1788336634635925,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914212346076965,0.207985833287239,0.9426776170730592,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,293.1215515136719,297.167724609375,285.01123046875,1.0,0.4262081384658813,1.0,1.0,0.0,1.0,-2.288374662399292,2.288370609283448,4.212804469716502e-06,1.7680212259292605,0.910014808177948,0.910014808177948,0.0,77.83460235595703,72.0,16469.759765625,-0.0,987.4152221679688,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908001065254211,1.0,0.0,0.0,3.2383575439453125,3.238376379013061,6.997499895078363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.612060546875,0.0,1065.5330810546875,1895.4371337890625,0.0,878.8651123046875,0.8056002855300903,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668026208877563,0.3774699866771698,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.82552570104599,0.2348555475473404,0.2235286682844162,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483954071998596,0.2559561431407928,0.1801067441701889,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662298083305359,0.1872496902942657,0.1788197606801986,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927977442741394,0.2069537043571472,0.9377303719520568,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,293.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239921867847442,1.0,1.0,0.0,1.0,-2.277965784072876,2.277961492538452,4.174624791630777e-06,1.759917974472046,0.8995094299316406,0.8995094299316406,0.0,76.63934326171875,75.0,16564.265625,-0.0,972.09228515625,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933727622032166,1.0,0.0,0.0,3.281353712081909,3.2813730239868164,7.184547143879172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.272216796875,0.0,1113.193603515625,1895.4371337890625,0.0,892.5702514648438,0.8170256018638611,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668026208877563,0.3774699866771698,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.82552570104599,0.2348555475473404,0.2235286682844162,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483954071998596,0.2559561431407928,0.1801067441701889,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662298083305359,0.1872496902942657,0.1788197606801986,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927977442741394,0.2069537043571472,0.9377303719520568,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,293.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239921867847442,1.0,1.0,0.0,1.0,-2.277965784072876,2.277961492538452,4.174624791630777e-06,1.759917974472046,0.8995094299316406,0.8995094299316406,0.0,76.63934326171875,75.0,16564.265625,-0.0,972.09228515625,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.232421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933727622032166,1.0,0.0,0.0,3.281353712081909,3.2813730239868164,7.184547143879172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.272216796875,0.0,1113.193603515625,1895.4371337890625,0.0,892.5702514648438,0.8170256018638611,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684696435928345,0.3769639730453491,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264154195785522,0.235380083322525,0.2240042686462402,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483694791793823,0.2556036114692688,0.179848164319992,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666422128677368,0.1873181909322738,0.1788682043552398,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925214767456055,0.2064760327339172,0.9355229139328004,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,293.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234879910945892,1.0,1.0,0.0,1.0,-2.2750232219696045,2.2750189304351807,4.163869562034961e-06,1.7576298713684082,0.8944354057312012,0.8944354057312012,0.0,76.43778991699219,75.0,16628.330078125,-0.0,968.312255859375,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951782464981079,1.0,0.0,0.0,3.306348323822021,3.306367874145508,7.294415240721719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.810791015625,0.0,1141.5023193359375,1895.4371337890625,0.0,902.3076782226562,0.8208614587783813,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698520541191101,0.3772797882556915,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267849683761597,0.2359334677457809,0.2245148420333862,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477870225906372,0.255278468132019,0.1796137392520904,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665389180183411,0.1874091029167175,0.1789458394050598,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7916859984397888,0.206015259027481,0.9334337711334229,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,293.2682189941406,297.2001953125,285.0126953125,1.0,0.4233182966709137,1.0,1.0,0.0,1.0,-2.2733161449432373,2.273311853408813,4.15764134231722e-06,1.75630521774292,0.8890312910079956,0.8890312910079956,0.0,76.45726013183594,78.0,16687.17578125,-0.0,966.6519165039062,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.0,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969526171684265,1.0,0.0,0.0,3.3142309188842773,3.314250946044922,7.329238655984227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.0126953125,0.0,1152.1888427734375,1895.4371337890625,0.0,911.9739379882812,0.8200851678848267,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719286203384399,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263003826141357,0.2371449917554855,0.2256466746330261,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453350067138672,0.2547385990619659,0.1792283058166504,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651223540306091,0.1876715421676635,0.1791906505823135,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964082717896,0.2051571160554886,0.9296039342880248,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,293.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238144159317016,1.0,1.0,0.0,1.0,-2.2730484008789062,2.273044347763061,4.156681825406849e-06,1.756106972694397,0.8789401054382324,0.8789401054382324,0.0,77.03717041015625,81.0,16794.822265625,-0.0,968.6267700195312,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997556447982788,1.0,0.0,0.0,3.281301498413086,3.281321287155152,7.18431920176954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34033203125,0.0,1123.4766845703125,1895.4371337890625,0.0,927.4403076171876,0.8124173879623413,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719286203384399,0.3798981308937073,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263003826141357,0.2371449917554855,0.2256466746330261,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453350067138672,0.2547385990619659,0.1792283058166504,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651223540306091,0.1876715421676635,0.1791906505823135,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886964082717896,0.2051571160554886,0.9296039342880248,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,293.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238144159317016,1.0,1.0,0.0,1.0,-2.2730484008789062,2.273044347763061,4.156681825406849e-06,1.756106972694397,0.8789401054382324,0.8789401054382324,0.0,77.03717041015625,81.0,16794.822265625,-0.0,968.6267700195312,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997556447982788,1.0,0.0,0.0,3.281301498413086,3.281321287155152,7.18431920176954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.34033203125,0.0,1123.4766845703125,1895.4371337890625,0.0,927.4403076171876,0.8124173879623413,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732378959655762,0.3845450580120086,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344923973083,0.2384953647851944,0.226928561925888,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416799902915955,0.2543476819992065,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625545263290405,0.1880399137735366,0.1795547008514404,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844435572624207,0.204383298754692,0.9262399673461914,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,293.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252068996429443,1.0,1.0,0.0,1.0,-2.276242256164551,2.276238203048706,4.168372015556088e-06,1.7586053609848022,0.869358479976654,0.869358479976654,0.0,78.18640899658203,84.0,16908.044921875,-0.0,976.3377685546876,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015907526016235,1.0,0.0,0.0,3.2204418182373047,3.220460891723633,6.920288910805539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736572265625,0.0,1067.259765625,1895.4371337890625,0.0,937.6942138671876,0.798051655292511,1.0,0.0,3.0,1.0,0.0
