time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732378959655762,0.3845450580120086,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344923973083,0.2384953647851944,0.226928561925888,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416799902915955,0.2543476819992065,0.1789603978395462,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625545263290405,0.1880399137735366,0.1795547008514404,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844435572624207,0.204383298754692,0.9262399673461914,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,293.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252068996429443,1.0,1.0,0.0,1.0,-2.276242256164551,2.276238203048706,4.168372015556088e-06,1.7586053609848022,0.869358479976654,0.869358479976654,0.0,78.18640899658203,84.0,16908.044921875,-0.0,976.3377685546876,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015907526016235,1.0,0.0,0.0,3.2204418182373047,3.220460891723633,6.920288910805539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736572265625,0.0,1067.259765625,1895.4371337890625,0.0,937.6942138671876,0.798051655292511,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739014744758606,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221890926361084,0.2399758249521255,0.2283491194248199,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372771143913269,0.2540954351425171,0.1788012981414795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592563629150391,0.1885061711072921,0.180027037858963,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793848514556885,0.2036896347999572,0.9233051538467408,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,293.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272858798503876,1.0,1.0,0.0,1.0,-2.282142639160156,2.2821383476257324,4.189996161585441e-06,1.763211369514465,0.8604002594947815,0.8604002594947815,0.0,79.76941680908203,87.0,17027.20703125,-0.0,988.535888671875,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029152870178223,1.0,0.0,0.0,3.143962860107422,3.1439812183380127,6.59550664749986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.978271484375,0.0,997.8401489257812,1895.4371337890625,0.0,945.1547241210938,0.779911994934082,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739014744758606,0.3906595110893249,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221890926361084,0.2399758249521255,0.2283491194248199,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372771143913269,0.2540954351425171,0.1788012981414795,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592563629150391,0.1885061711072921,0.180027037858963,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793848514556885,0.2036896347999572,0.9233051538467408,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,293.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272858798503876,1.0,1.0,0.0,1.0,-2.282142639160156,2.2821383476257324,4.189996161585441e-06,1.763211369514465,0.8604002594947815,0.8604002594947815,0.0,79.76941680908203,87.0,17027.20703125,-0.0,988.535888671875,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.1171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029152870178223,1.0,0.0,0.0,3.143962860107422,3.1439812183380127,6.59550664749986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.978271484375,0.0,997.8401489257812,1895.4371337890625,0.0,945.1547241210938,0.779911994934082,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740020275115967,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192581534385681,0.2415772378444671,0.2298962324857711,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528932571411,0.2539696395397186,0.1787400990724563,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555426359176636,0.1890618205070495,0.1805962324142456,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.773870587348938,0.203072115778923,0.9207651019096376,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,293.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298901259899139,1.0,1.0,0.0,1.0,-2.290158987045288,2.2901546955108643,4.219463789922884e-06,1.7694648504257202,0.8521630167961121,0.8521630167961121,0.0,81.68535614013672,90.0,17151.58203125,-0.0,1004.2874145507812,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041893362998962,1.0,0.0,0.0,3.05941104888916,3.0594284534454346,6.245525696613186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03369140625,0.0,923.8663330078124,1895.4371337890625,0.0,952.3779907226562,0.7597846388816833,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740020275115967,0.3978192508220672,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192581534385681,0.2415772378444671,0.2298962324857711,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528932571411,0.2539696395397186,0.1787400990724563,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555426359176636,0.1890618205070495,0.1805962324142456,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.773870587348938,0.203072115778923,0.9207651019096376,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,293.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298901259899139,1.0,1.0,0.0,1.0,-2.290158987045288,2.2901546955108643,4.219463789922884e-06,1.7694648504257202,0.8521630167961121,0.8521630167961121,0.0,81.68535614013672,90.0,17151.58203125,-0.0,1004.2874145507812,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.82421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041893362998962,1.0,0.0,0.0,3.05941104888916,3.0594284534454346,6.245525696613186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.03369140625,0.0,923.8663330078124,1895.4371337890625,0.0,952.3779907226562,0.7597846388816833,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738608837127686,0.4016895592212677,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176769614219666,0.2424209117889404,0.2307133376598358,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299535512924194,0.2539507448673248,0.1787424832582473,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536025643348694,0.1893708705902099,0.180913507938385,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710258960723877,0.2027909010648727,0.9196316599845886,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,293.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313491284847259,1.0,1.0,0.0,1.0,-2.294811487197876,2.294807195663452,4.236613676766865e-06,1.7730929851531982,0.8485180139541626,0.8485180139541626,0.0,82.74378204345703,90.0,17207.671875,-0.0,1013.2671508789062,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048724055290222,1.0,0.0,0.0,3.00768518447876,3.007702112197876,6.036123636476987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.654541015625,0.0,879.9457397460938,1895.4371337890625,0.0,956.269287109375,0.7501923441886902,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735990405082703,0.4057037830352783,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160520195960999,0.2432925701141357,0.2315602302551269,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274298906326294,0.253959983587265,0.1787673532962799,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516431212425232,0.1897000074386596,0.1812528818845749,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681644558906555,0.2025280147790908,0.9185943007469176,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,293.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328961372375488,1.0,1.0,0.0,1.0,-2.2998416423797607,2.299837589263916,4.2551960177661385e-06,1.7770148515701294,0.8447355628013611,0.8447355628013611,0.0,83.85749816894531,93.0,17280.205078125,-0.0,1022.8938598632812,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056515574455261,1.0,0.0,0.0,2.9714651107788086,2.9714815616607666,5.891618002351606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.576171875,0.0,850.3296508789062,1895.4371337890625,0.0,960.7241821289062,0.7387717366218567,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729873776435852,0.4120265245437622,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135240077972412,0.2446695417165756,0.2328980267047882,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235689997673035,0.254025787115097,0.178842231631279,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486578226089478,0.190237283706665,0.1818055063486099,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638207674026489,0.2021629512310028,0.917178750038147,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,293.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353891611099243,1.0,1.0,0.0,1.0,-2.308096647262573,2.3080923557281494,4.2857809603447095e-06,1.783449411392212,0.839954137802124,0.839954137802124,0.0,85.64197540283203,93.0,17375.626953125,-0.0,1038.60693359375,1.0,283.1499938964844,284.5785217285156,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068953275680542,1.0,0.0,0.0,2.899583101272583,2.899598836898804,5.610020252788672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.97119140625,0.0,792.73486328125,1895.4371337890625,0.0,967.8704223632812,0.7244185209274292,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727393627166748,0.4140653610229492,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127195239067078,0.2451163977384567,0.2333336174488067,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.822350800037384,0.2540581524372101,0.1788755059242248,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477221488952637,0.1904153674840927,0.1819895505905151,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624609470367432,0.2020556628704071,0.9167746901512146,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,293.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362077116966247,1.0,1.0,0.0,1.0,-2.3108444213867188,2.310840129852295,4.295986855140654e-06,1.7855912446975708,0.8381919264793396,0.8381919264793396,0.0,86.22529602050781,96.0,17411.98046875,-0.0,1043.8184814453125,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073355078697205,1.0,0.0,0.0,2.8829493522644043,2.882965087890625,5.545840622289688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.28857421875,0.0,779.882080078125,1895.4371337890625,0.0,970.4100952148438,0.7175350785255432,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714473128318787,0.4227202534675598,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603253364563,0.2470452785491943,0.2352111786603927,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580366134643,0.1790587604045868,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438879013061523,0.1912041455507278,0.1828008145093917,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928599357605,0.201654627919197,0.9152958393096924,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,293.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397530257701874,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229095935821533,4.340965460869484e-06,1.794996738433838,0.8326069116592407,0.8326069116592407,0.0,88.74266052246094,99.0,17546.23046875,-0.0,1066.66845703125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091815829277039,1.0,0.0,0.0,2.795728206634521,2.795742988586426,5.215347300691064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00634765625,0.0,713.928955078125,1895.4371337890625,0.0,981.1192016601562,0.6965062618255615,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714473128318787,0.4227202534675598,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603253364563,0.2470452785491943,0.2352111786603927,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580366134643,0.1790587604045868,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438879013061523,0.1912041455507278,0.1828008145093917,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928599357605,0.201654627919197,0.9152958393096924,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,293.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397530257701874,1.0,1.0,0.0,1.0,-2.322914123535156,2.3229095935821533,4.340965460869484e-06,1.794996738433838,0.8326069116592407,0.8326069116592407,0.0,88.74266052246094,99.0,17546.23046875,-0.0,1066.66845703125,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091815829277039,1.0,0.0,0.0,2.795728206634521,2.795742988586426,5.215347300691064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.00634765625,0.0,713.928955078125,1895.4371337890625,0.0,981.1192016601562,0.6965062618255615,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697250962257385,0.4315291941165924,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429692268372,0.249076709151268,0.2371891289949417,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864961624146,0.2545547783374786,0.1793126463890075,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402092814445496,0.1920634806156158,0.1836825907230377,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254016637802,0.9141528010368348,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,293.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434772431850433,1.0,1.0,0.0,1.0,-2.335862636566162,2.335858106613159,4.389488822198473e-06,1.8050849437713623,0.8280485272407532,0.8280485272407532,0.0,91.37322998046876,102.0,17682.375,-0.0,1091.1484375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111137866973877,1.0,0.0,0.0,2.710946083068848,2.710960149765014,4.903826607005612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66845703125,0.0,653.0447998046875,1895.4371337890625,0.0,992.4285888671876,0.675947904586792,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697250962257385,0.4315291941165924,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429692268372,0.249076709151268,0.2371891289949417,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864961624146,0.2545547783374786,0.1793126463890075,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402092814445496,0.1920634806156158,0.1836825907230377,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.75154709815979,0.2013254016637802,0.9141528010368348,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,293.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434772431850433,1.0,1.0,0.0,1.0,-2.335862636566162,2.335858106613159,4.389488822198473e-06,1.8050849437713623,0.8280485272407532,0.8280485272407532,0.0,91.37322998046876,102.0,17682.375,-0.0,1091.1484375,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111137866973877,1.0,0.0,0.0,2.710946083068848,2.710960149765014,4.903826607005612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66845703125,0.0,653.0447998046875,1895.4371337890625,0.0,992.4285888671876,0.675947904586792,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675485730171204,0.4403691589832306,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802862286567688,0.2512101233005523,0.239265039563179,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549450099468231,0.1796336472034454,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367361783981323,0.1929921656847,0.1846319437026977,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966773986816,0.2010869830846786,0.9133927822113036,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,293.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.34958815574646,2.349583625793457,4.441228156792931e-06,1.8157755136489868,0.8245810866355896,0.8245810866355896,0.0,94.08458709716795,105.0,17820.2265625,-0.0,1117.063232421875,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613079845905304,1.0,0.0,0.0,2.6293070316314697,2.6293203830718994,4.612920747604221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.282470703125,0.0,597.341796875,1895.4371337890625,0.0,1004.0411376953124,0.6560191512107849,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675485730171204,0.4403691589832306,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802862286567688,0.2512101233005523,0.239265039563179,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487877845764,0.2549450099468231,0.1796336472034454,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367361783981323,0.1929921656847,0.1846319437026977,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966773986816,0.2010869830846786,0.9133927822113036,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,293.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473408162593841,1.0,1.0,0.0,1.0,-2.34958815574646,2.349583625793457,4.441228156792931e-06,1.8157755136489868,0.8245810866355896,0.8245810866355896,0.0,94.08458709716795,105.0,17820.2265625,-0.0,1117.063232421875,1.0,283.1499938964844,284.76544189453125,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613079845905304,1.0,0.0,0.0,2.6293070316314697,2.6293203830718994,4.612920747604221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.282470703125,0.0,597.341796875,1895.4371337890625,0.0,1004.0411376953124,0.6560191512107849,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662762522697449,0.4447672665119171,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013623356819153,0.2523158192634582,0.2403388917446136,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049079179763794,0.2551746368408203,0.1798177063465118,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350872755050659,0.1934828013181686,0.1851310133934021,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441015839576721,0.2010068893432617,0.9131857752799988,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,293.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493165612220764,1.0,1.0,0.0,1.0,-2.356733083724976,2.356728792190552,4.468286533665378e-06,1.8213398456573489,0.823422908782959,0.823422908782959,0.0,95.46175384521484,105.0,17879.025390625,-0.0,1130.526611328125,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140453219413757,1.0,0.0,0.0,2.581859827041626,2.581872701644897,4.4479378402684233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.708984375,0.0,566.2202758789062,1895.4371337890625,0.0,1009.7822265625,0.6471608877182007,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648595094680786,0.4491357505321502,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999341487884521,0.2534479796886444,0.2414397746324539,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025286793708801,0.2554273307323456,0.1800197213888168,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335038185119629,0.1939913183450698,0.1856485903263092,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417986392974854,0.2009532153606414,0.9131025671958924,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,294.0016174316406,297.18218994140625,285.4811706542969,1.0,0.451318621635437,1.0,1.0,0.0,1.0,-2.364067792892456,2.364063262939453,4.496150722843595e-06,1.827051281929016,0.8222681283950806,0.8222681283950806,0.0,96.84920501708984,108.0,17960.056640625,-0.0,1144.3194580078125,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.7421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150597333908081,1.0,0.0,0.0,2.5512311458587646,2.551243782043457,4.3430316054582363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.894287109375,0.0,546.6760864257812,1895.4371337890625,0.0,1015.8418579101562,0.6368134021759033,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615645051002502,0.4577854573726654,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761988639832,0.255789965391159,0.2437134385108947,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797720909119,0.2559994757175445,0.1804692447185516,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305123209953308,0.1950601190328598,0.1867319196462631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452948570251,0.2009201347827911,0.91328102350235,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,294.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917646408081,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792409896850586,4.554096904030303e-06,1.8388688564300537,0.8211674690246582,0.8211674690246582,0.0,99.6528549194336,96.0,18101.69140625,-0.0,1172.837890625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170525550842285,1.0,0.0,0.0,2.4768412113189697,2.476853132247925,4.09345204843703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.507080078125,0.0,500.7054138183594,1895.4371337890625,0.0,1027.826171875,0.6183574199676514,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615645051002502,0.4577854573726654,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761988639832,0.255789965391159,0.2437134385108947,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797720909119,0.2559994757175445,0.1804692447185516,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305123209953308,0.1950601190328598,0.1867319196462631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452948570251,0.2009201347827911,0.91328102350235,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,294.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553917646408081,1.0,1.0,0.0,1.0,-2.379245519638061,2.3792409896850586,4.554096904030303e-06,1.8388688564300537,0.8211674690246582,0.8211674690246582,0.0,99.6528549194336,96.0,18101.69140625,-0.0,1172.837890625,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170525550842285,1.0,0.0,0.0,2.4768412113189697,2.476853132247925,4.09345204843703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.507080078125,0.0,500.7054138183594,1895.4371337890625,0.0,1027.826171875,0.6183574199676514,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.559356689453125,0.4537388682365417,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021884560585022,0.2581946551799774,0.2459253966808319,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010131120681763,0.2566215693950653,0.180864006280899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337102890014648,0.1961601674556732,0.1877223849296569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394234538078308,0.2009160369634628,0.9130399227142334,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,294.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539794027805328,1.0,1.0,0.0,1.0,-2.378436088562012,2.378431558609009,4.551534857455408e-06,1.8385308980941768,0.8211869597434998,0.8211869597434998,0.0,98.54589080810548,84.0,18152.646484375,-0.0,1167.4189453125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618880033493042,1.0,0.0,0.0,2.4060044288635254,2.406015634536743,3.8626578202638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27880859375,0.0,459.0048522949219,1895.4371337890625,0.0,1038.90966796875,0.6036272048950195,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.559356689453125,0.4537388682365417,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021884560585022,0.2581946551799774,0.2459253966808319,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010131120681763,0.2566215693950653,0.180864006280899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337102890014648,0.1961601674556732,0.1877223849296569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394234538078308,0.2009160369634628,0.9130399227142334,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,294.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539794027805328,1.0,1.0,0.0,1.0,-2.378436088562012,2.378431558609009,4.551534857455408e-06,1.8385308980941768,0.8211869597434998,0.8211869597434998,0.0,98.54589080810548,84.0,18152.646484375,-0.0,1167.4189453125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618880033493042,1.0,0.0,0.0,2.4060044288635254,2.406015634536743,3.8626578202638484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.27880859375,0.0,459.0048522949219,1895.4371337890625,0.0,1038.90966796875,0.6036272048950195,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607772469520569,0.4395299255847931,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.81312495470047,0.2606252133846283,0.248066172003746,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866245269775,0.2572495639324188,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.742102324962616,0.197269320487976,0.1886219382286071,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466964721679688,0.2009432911872863,0.9124212861061096,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,294.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488267600536346,1.0,1.0,0.0,1.0,-2.3646817207336426,2.36467719078064,4.499377155298134e-06,1.828015804290772,0.8218328952789307,0.8218328952789307,0.0,94.35812377929688,87.0,18157.455078125,-0.0,1134.9598388671875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203728318214417,1.0,0.0,0.0,2.3682382106781006,2.36824893951416,3.7423478715936653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.25146484375,0.0,437.5456237792969,1895.4371337890625,0.0,1048.029052734375,0.5943707227706909,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607772469520569,0.4395299255847931,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.81312495470047,0.2606252133846283,0.248066172003746,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866245269775,0.2572495639324188,0.1811943650245666,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.742102324962616,0.197269320487976,0.1886219382286071,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466964721679688,0.2009432911872863,0.9124212861061096,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,294.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488267600536346,1.0,1.0,0.0,1.0,-2.3646817207336426,2.36467719078064,4.499377155298134e-06,1.828015804290772,0.8218328952789307,0.8218328952789307,0.0,94.35812377929688,87.0,18157.455078125,-0.0,1134.9598388671875,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203728318214417,1.0,0.0,0.0,2.3682382106781006,2.36824893951416,3.7423478715936653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.25146484375,0.0,437.5456237792969,1895.4371337890625,0.0,1048.029052734375,0.5943707227706909,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646698474884033,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.263090431690216,0.2502923607826233,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159218430519104,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479687333106995,0.1983991861343383,0.1895948052406311,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010275572538375,0.9123238921165466,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,294.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512758731842,1.0,1.0,0.0,1.0,-2.358504295349121,2.358499765396118,4.475708465179196e-06,1.823103904724121,0.8230180740356445,0.8230180740356445,0.0,91.93944549560548,90.0,18202.28125,-0.0,1118.343017578125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215834021568298,1.0,0.0,0.0,2.3461568355560303,2.3461673259735107,3.6728857821799465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451171875,0.0,425.0784301757813,1895.4371337890625,0.0,1055.4678955078125,0.5888853073120117,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646698474884033,0.4309223890304565,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.263090431690216,0.2502923607826233,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159218430519104,0.2578851878643036,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479687333106995,0.1983991861343383,0.1895948052406311,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514032125473022,0.2010275572538375,0.9123238921165466,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,294.2790222167969,297.2088928222656,285.650146484375,1.0,0.446512758731842,1.0,1.0,0.0,1.0,-2.358504295349121,2.358499765396118,4.475708465179196e-06,1.823103904724121,0.8230180740356445,0.8230180740356445,0.0,91.93944549560548,90.0,18202.28125,-0.0,1118.343017578125,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215834021568298,1.0,0.0,0.0,2.3461568355560303,2.3461673259735107,3.6728857821799465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.451171875,0.0,425.0784301757813,1895.4371337890625,0.0,1055.4678955078125,0.5888853073120117,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665928721427917,0.4286753237247467,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230761885643005,0.2643330991268158,0.2514383196830749,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175677061080933,0.2582041025161743,0.1817750185728073,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498648166656494,0.1989663690328598,0.1901074796915054,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526950836181641,0.201071485877037,0.9124193787574768,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,294.3068542480469,297.21630859375,285.6607360839844,1.0,0.4460772573947906,1.0,1.0,0.0,1.0,-2.358156442642212,2.358151912689209,4.474385605135467e-06,1.8228315114974976,0.8239085674285889,0.8239085674285889,0.0,91.35599517822266,90.0,18241.861328125,-0.0,1115.6134033203125,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622265100479126,1.0,0.0,0.0,2.339205265045166,2.3392157554626465,3.651153122063988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.533935546875,0.0,421.11566162109375,1895.4371337890625,0.0,1059.673828125,0.5871307253837585,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683204531669617,0.4274619519710541,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249847292900085,0.2655801773071289,0.2525994777679443,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186010122299194,0.2585226893424988,0.1819879561662674,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512083053588867,0.1995323747396469,0.1906302124261856,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534185647964478,0.2011109292507171,0.9125468730926514,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,294.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460389912128448,1.0,1.0,0.0,1.0,-2.359128475189209,2.359124183654785,4.478076334635261e-06,1.823588728904724,0.8247559070587158,0.8247559070587158,0.0,91.0785903930664,93.0,18289.345703125,-0.0,1115.5784912109375,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230944395065308,1.0,0.0,0.0,2.3347229957580566,2.334733247756958,3.637173904280644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.763427734375,0.0,418.3890075683594,1895.4371337890625,0.0,1064.806884765625,0.5859423279762268,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705444812774658,0.4273279905319214,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270667791366577,0.2676832675933838,0.254577100276947,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192059993743896,0.2590565383434295,0.1823587864637375,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524154782295227,0.2004783004522323,0.191523402929306,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535727620124817,0.201178029179573,0.9128384590148926,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,294.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467066824436188,1.0,1.0,0.0,1.0,-2.3632094860076904,2.3632049560546875,4.493590040510753e-06,1.8267682790756223,0.8267362713813782,0.8267362713813782,0.0,91.17279815673828,93.0,18381.275390625,-0.0,1120.4957275390625,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248896718025208,1.0,0.0,0.0,2.3308207988739014,2.330831289291382,3.625026181452995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.77392578125,0.0,415.7807312011719,1895.4371337890625,0.0,1075.979736328125,0.5848308205604553,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708666443824768,0.4275334775447845,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273264765739441,0.2680849134922027,0.2549571394920349,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191841244697571,0.259158045053482,0.1824309974908828,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525162696838379,0.2006576508283615,0.1916951090097427,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534734606742859,0.2011907547712326,0.912905216217041,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,294.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469228088855743,1.0,1.0,0.0,1.0,-2.364285469055176,2.364281177520752,4.497685495152837e-06,1.8276067972183228,0.8269564509391785,0.8269564509391785,0.0,91.25869750976562,96.0,18400.337890625,-0.0,1122.0406494140625,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252893209457397,1.0,0.0,0.0,2.3306081295013428,2.3306186199188232,3.624364808274549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.025390625,0.0,415.5444946289063,1895.4371337890625,0.0,1078.4783935546875,0.5847408175468445,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721792578697205,0.4301923513412475,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.2706027626991272,0.2573530375957489,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182364106178284,0.2597914934158325,0.1828915625810623,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523763179779053,0.2017722129821777,0.192776083946228,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928978919983,0.2012672275304794,0.913378357887268,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,294.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007426261902,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.53006714451476e-06,1.834222435951233,0.829552948474884,0.829552948474884,0.0,92.20220184326172,99.0,18526.6328125,-0.0,1135.34814453125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281437873840332,1.0,0.0,0.0,2.331673145294189,2.331683397293091,3.6276776427257573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.513671875,0.0,415.3696594238281,1895.4371337890625,0.0,1096.4449462890625,0.5847674608230591,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721792578697205,0.4301923513412475,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.2706027626991272,0.2573530375957489,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182364106178284,0.2597914934158325,0.1828915625810623,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523763179779053,0.2017722129821777,0.192776083946228,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928978919983,0.2012672275304794,0.913378357887268,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,294.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488007426261902,1.0,1.0,0.0,1.0,-2.372775793075561,2.3727712631225586,4.53006714451476e-06,1.834222435951233,0.829552948474884,0.829552948474884,0.0,92.20220184326172,99.0,18526.6328125,-0.0,1135.34814453125,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281437873840332,1.0,0.0,0.0,2.331673145294189,2.331683397293091,3.6276776427257573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.513671875,0.0,415.3696594238281,1895.4371337890625,0.0,1096.4449462890625,0.5847674608230591,1.0,0.0,3.0,1.0,0.0
