time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723868608474731,0.434735894203186,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278486132621765,0.2731326520442962,0.2597794830799103,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888122558594,0.2604234516620636,0.1833651661872863,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511973977088928,0.2028751224279403,0.1938653439283371,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496993541717529,0.2013347297906875,0.9139071702957152,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,294.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660316467285,2.3836557865142822,4.571755653159926e-06,1.842702388763428,0.8324792981147766,0.8324792981147766,0.0,93.71150207519533,102.0,18661.75,-0.0,1153.751220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314458250999451,1.0,0.0,0.0,2.336454153060913,2.3364646434783936,3.642569765816006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0984497070313,1895.4371337890625,0.0,1117.4881591796875,0.5856730341911316,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723868608474731,0.434735894203186,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278486132621765,0.2731326520442962,0.2597794830799103,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161888122558594,0.2604234516620636,0.1833651661872863,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511973977088928,0.2028751224279403,0.1938653439283371,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496993541717529,0.2013347297906875,0.9139071702957152,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,294.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513992071151733,1.0,1.0,0.0,1.0,-2.383660316467285,2.3836557865142822,4.571755653159926e-06,1.842702388763428,0.8324792981147766,0.8324792981147766,0.0,93.71150207519533,102.0,18661.75,-0.0,1153.751220703125,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314458250999451,1.0,0.0,0.0,2.336454153060913,2.3364646434783936,3.642569765816006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0984497070313,1895.4371337890625,0.0,1117.4881591796875,0.5856730341911316,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715944170951843,0.4406308829784393,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.275673896074295,0.2622308433055877,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655190467834,0.2610543370246887,0.1838484555482864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493096590042114,0.2039661407470703,0.1949576288461685,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323971748352,0.2013930380344391,0.9144596457481384,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,294.483154296875,297.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242380142212,2.396237850189209,4.620189884008141e-06,1.852502465248108,0.8356717824935913,0.8356717824935913,0.0,95.64134216308594,105.0,18801.0703125,-0.0,1175.9715576171875,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349659562110901,1.0,0.0,0.0,2.343931198120117,2.3439414501190186,3.665920758066932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.2171630859375,1895.4371337890625,0.0,1140.22412109375,0.5872156023979187,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715944170951843,0.4406308829784393,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.275673896074295,0.2622308433055877,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133655190467834,0.2610543370246887,0.1838484555482864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493096590042114,0.2039661407470703,0.1949576288461685,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323971748352,0.2013930380344391,0.9144596457481384,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,294.483154296875,297.2356872558594,285.731201171875,1.0,0.4545147716999054,1.0,1.0,0.0,1.0,-2.396242380142212,2.396237850189209,4.620189884008141e-06,1.852502465248108,0.8356717824935913,0.8356717824935913,0.0,95.64134216308594,105.0,18801.0703125,-0.0,1175.9715576171875,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349659562110901,1.0,0.0,0.0,2.343931198120117,2.3439414501190186,3.665920758066932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.2171630859375,1895.4371337890625,0.0,1140.22412109375,0.5872156023979187,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.570804238319397,0.4439502358436584,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260793685913086,0.2769488096237182,0.2634645700454712,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117413520812988,0.2613694667816162,0.1840929239988327,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481846809387207,0.2045074552297592,0.1955038011074066,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.744936466217041,0.2014245092868805,0.914753794670105,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,294.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562183916568756,1.0,1.0,0.0,1.0,-2.403014898300171,2.403010368347168,4.6463674152619205e-06,1.857776045799256,0.8374147415161133,0.8374147415161133,0.0,96.7280502319336,105.0,18871.115234375,-0.0,1188.2166748046875,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367527842521667,1.0,0.0,0.0,2.348344564437866,2.348354816436768,3.679738540540711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80078125,0.0,422.1562194824219,1895.4371337890625,0.0,1151.88330078125,0.588154137134552,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697492957115173,0.4474609494209289,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252620100975037,0.2782269418239593,0.2647034823894501,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100060224533081,0.2616845071315765,0.1843389421701431,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.746974527835846,0.2050462365150451,0.1960497349500656,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.743171215057373,0.2014579474925995,0.9150718450546264,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,294.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580005705356598,1.0,1.0,0.0,1.0,-2.4100542068481445,2.4100494384765625,4.673654984799214e-06,1.8632562160491943,0.8390735387802124,0.8390735387802124,0.0,97.88123321533205,108.0,18941.62890625,-0.0,1201.10791015625,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385343074798584,1.0,0.0,0.0,2.353383302688598,2.353393793106079,3.695546411108808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.52294921875,0.0,424.3737182617188,1895.4371337890625,0.0,1163.5860595703125,0.5892255306243896,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669777393341064,0.4549254477024078,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234210014343262,0.2807904481887817,0.2671942412853241,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062641620635986,0.2623132169246673,0.1848344206809997,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443786263465881,0.2061155438423156,0.197139710187912,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394962310791016,0.2015150338411331,0.91571706533432,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,294.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617404043674469,1.0,1.0,0.0,1.0,-2.4246935844421387,2.4246888160705566,4.730665750685148e-06,1.874650716781616,0.8426220417022705,0.8426220417022705,0.0,100.34918212890624,111.0,19081.078125,-0.0,1228.426513671875,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642065703868866,1.0,0.0,0.0,2.364224433898926,2.3642349243164062,3.729673210273177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07421875,0.0,429.2874450683594,1895.4371337890625,0.0,1187.012451171875,0.5915663838386536,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669777393341064,0.4549254477024078,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234210014343262,0.2807904481887817,0.2671942412853241,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062641620635986,0.2623132169246673,0.1848344206809997,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443786263465881,0.2061155438423156,0.197139710187912,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394962310791016,0.2015150338411331,0.91571706533432,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,294.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617404043674469,1.0,1.0,0.0,1.0,-2.4246935844421387,2.4246888160705566,4.730665750685148e-06,1.874650716781616,0.8426220417022705,0.8426220417022705,0.0,100.34918212890624,111.0,19081.078125,-0.0,1228.426513671875,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642065703868866,1.0,0.0,0.0,2.364224433898926,2.3642349243164062,3.729673210273177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07421875,0.0,429.2874450683594,1895.4371337890625,0.0,1187.012451171875,0.5915663838386536,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634292960166931,0.4628661870956421,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213739395141602,0.2833588719367981,0.2696974575519562,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629373967647552,0.1853320747613906,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416184544563293,0.2071706354618072,0.1982236057519912,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690764427185,0.2015349715948104,0.9162584543228148,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,294.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495749950409,1.0,1.0,0.0,1.0,-2.439790964126587,2.439786195755005,4.789829290530179e-06,1.8863985538482664,0.8462672829627991,0.8462672829627991,0.0,102.99871063232422,99.0,19217.408203125,-0.0,1257.3505859375,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645510196685791,1.0,0.0,0.0,2.376046895980835,2.3760573863983154,3.7670670849365706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7657470703125,1895.4371337890625,0.0,1210.1517333984375,0.594143271446228,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634292960166931,0.4628661870956421,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213739395141602,0.2833588719367981,0.2696974575519562,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629373967647552,0.1853320747613906,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416184544563293,0.2071706354618072,0.1982236057519912,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690764427185,0.2015349715948104,0.9162584543228148,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,294.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656495749950409,1.0,1.0,0.0,1.0,-2.439790964126587,2.439786195755005,4.789829290530179e-06,1.8863985538482664,0.8462672829627991,0.8462672829627991,0.0,102.99871063232422,99.0,19217.408203125,-0.0,1257.3505859375,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645510196685791,1.0,0.0,0.0,2.376046895980835,2.3760573863983154,3.7670670849365706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7657470703125,1895.4371337890625,0.0,1210.1517333984375,0.594143271446228,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606681108474731,0.458536297082901,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098099708557,0.2858888208866119,0.2720469832420349,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.805392861366272,0.2635167241096496,0.1857113391160965,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448911666870117,0.2081729620695114,0.199138268828392,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377157211303711,0.2014746814966201,0.9158597588539124,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,294.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207754611969,1.0,1.0,0.0,1.0,-2.4385082721710205,2.43850326538086,4.785348664881894e-06,1.8856967687606807,0.8498035669326782,0.8498035669326782,0.0,101.7868881225586,87.0,19254.859375,-0.0,1250.77001953125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486569046974182,1.0,0.0,0.0,2.3883814811706543,2.388392210006714,3.806280517437699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.6078796386719,1895.4371337890625,0.0,1231.5364990234375,0.5968539714813232,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606681108474731,0.458536297082901,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098099708557,0.2858888208866119,0.2720469832420349,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.805392861366272,0.2635167241096496,0.1857113391160965,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448911666870117,0.2081729620695114,0.199138268828392,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377157211303711,0.2014746814966201,0.9158597588539124,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,294.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641207754611969,1.0,1.0,0.0,1.0,-2.4385082721710205,2.43850326538086,4.785348664881894e-06,1.8856967687606807,0.8498035669326782,0.8498035669326782,0.0,101.7868881225586,87.0,19254.859375,-0.0,1250.77001953125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486569046974182,1.0,0.0,0.0,2.3883814811706543,2.388392210006714,3.806280517437699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.6078796386719,1895.4371337890625,0.0,1231.5364990234375,0.5968539714813232,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.561194896697998,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525701522827,0.2883835136890411,0.2742550373077392,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142057061195374,0.2640517652034759,0.1859807819128036,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519268035889,0.2091334462165832,0.1999039053916931,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447633147239685,0.2014074921607971,0.9148244857788086,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,294.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916003704071,1.0,1.0,0.0,1.0,-2.424080610275269,2.4240758419036865,4.729180091089802e-06,1.8746566772460933,0.8530005216598511,0.8530005216598511,0.0,97.52056884765624,90.0,19202.056640625,-0.0,1216.005126953125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612730979919,1.0,0.0,0.0,2.400532960891724,2.400543689727783,3.84510911999314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.5008239746094,1895.4371337890625,0.0,1244.5911865234375,0.5995503067970276,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.561194896697998,0.4443116784095764,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525701522827,0.2883835136890411,0.2742550373077392,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142057061195374,0.2640517652034759,0.1859807819128036,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519268035889,0.2091334462165832,0.1999039053916931,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447633147239685,0.2014074921607971,0.9148244857788086,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,294.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588916003704071,1.0,1.0,0.0,1.0,-2.424080610275269,2.4240758419036865,4.729180091089802e-06,1.8746566772460933,0.8530005216598511,0.8530005216598511,0.0,97.52056884765624,90.0,19202.056640625,-0.0,1216.005126953125,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612730979919,1.0,0.0,0.0,2.400532960891724,2.400543689727783,3.84510911999314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.5008239746094,1895.4371337890625,0.0,1244.5911865234375,0.5995503067970276,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625448226928711,0.4391645491123199,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403959274291992,0.2896378934383392,0.2753780484199524,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174332976341248,0.2643201947212219,0.1861259937286377,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.756697952747345,0.2096171975135803,0.2003030478954315,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474347352981567,0.2014070153236389,0.9145032167434692,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,294.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574452936649322,1.0,1.0,0.0,1.0,-2.4195024967193604,2.4194977283477783,4.711107976618223e-06,1.870982527732849,0.8545386791229248,0.8545386791229248,0.0,96.02037811279295,90.0,19184.078125,-0.0,1204.45751953125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508882641792297,1.0,0.0,0.0,2.4063141345977783,2.406324863433838,3.863652295876818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3701171875,0.0,449.3643798828125,1895.4371337890625,0.0,1246.8411865234375,0.6008455157279968,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639528632164001,0.4357568025588989,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435823917388916,0.2909025251865387,0.2765299081802368,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196669816970825,0.2645941078662872,0.1862891763448715,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591550350189209,0.2101061344146728,0.2007275074720382,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.749261736869812,0.2014259845018386,0.9143823385238647,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,294.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565193057060241,1.0,1.0,0.0,1.0,-2.4173500537872314,2.4173455238342285,4.702689693658613e-06,1.869290351867676,0.8559314608573914,0.8559314608573914,0.0,95.0666046142578,93.0,19182.392578125,-0.0,1198.0179443359375,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509343981742859,1.0,0.0,0.0,2.4121272563934326,2.412137985229492,3.8823418435640633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.873046875,0.0,452.2212219238281,1895.4371337890625,0.0,1247.15869140625,0.6021391749382019,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662230849266052,0.432410717010498,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477718830108643,0.2932538092136383,0.2787025868892669,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221043944358826,0.2651126086711883,0.1866213530302047,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621092200279236,0.2110150754451751,0.2015482634305954,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511317729949951,0.2014828473329544,0.9144464731216432,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,294.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559792578220367,1.0,1.0,0.0,1.0,-2.41739821434021,2.417393445968628,4.702817932411563e-06,1.869296312332153,0.858636736869812,0.858636736869812,0.0,94.2058334350586,93.0,19201.017578125,-0.0,1194.5303955078125,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508352160453796,1.0,0.0,0.0,2.4222967624664307,2.4223077297210693,3.91514703323992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74072265625,0.0,457.2913818359375,1895.4371337890625,0.0,1246.4759521484375,0.6044143438339233,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663868188858032,0.4322746992111206,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480443954467773,0.2934596240520477,0.2788944244384765,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222272396087646,0.2651585936546325,0.1866520196199417,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622803449630737,0.2110945731401443,0.2016216814517974,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512121796607971,0.2014882713556289,0.9144634008407592,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,294.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559930562973022,1.0,1.0,0.0,1.0,-2.4176104068756104,2.4176056385040283,4.703638751379913e-06,1.869458556175232,0.8587177991867065,0.8587177991867065,0.0,94.17769622802734,96.0,19203.8046875,-0.0,1194.661376953125,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508346199989319,1.0,0.0,0.0,2.42317795753479,2.4231886863708496,3.917995741176128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.73193359375,0.0,457.7294616699219,1895.4371337890625,0.0,1246.4720458984375,0.6046107411384583,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678529739379883,0.4323071539402008,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503935933113098,0.2960480451583862,0.2813254296779632,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623105049133,0.2657436728477478,0.1870558112859726,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634362578392029,0.212092325091362,0.202561467885971,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.751274049282074,0.2015559077262878,0.9147663712501526,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,294.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362534046173,1.0,1.0,0.0,1.0,-2.4225447177886963,2.4225399494171143,4.722809535451233e-06,1.8732625246047967,0.8613653779029846,0.8613653779029846,0.0,94.34361267089844,99.0,19250.724609375,-0.0,1201.0987548828125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511197686195374,1.0,0.0,0.0,2.433667182922364,2.433678150177002,3.951988958306174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0066528320313,1895.4371337890625,0.0,1248.4354248046875,0.6069596409797668,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678529739379883,0.4323071539402008,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503935933113098,0.2960480451583862,0.2813254296779632,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623105049133,0.2657436728477478,0.1870558112859726,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634362578392029,0.212092325091362,0.202561467885971,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.751274049282074,0.2015559077262878,0.9147663712501526,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,294.57305908203125,297.241455078125,285.7255859375,1.0,0.4568362534046173,1.0,1.0,0.0,1.0,-2.4225447177886963,2.4225399494171143,4.722809535451233e-06,1.8732625246047967,0.8613653779029846,0.8613653779029846,0.0,94.34361267089844,99.0,19250.724609375,-0.0,1201.0987548828125,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511197686195374,1.0,0.0,0.0,2.433667182922364,2.433678150177002,3.951988958306174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0066528320313,1895.4371337890625,0.0,1248.4354248046875,0.6069596409797668,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681474208831787,0.4349218010902405,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511488437652588,0.2986607253551483,0.283806562423706,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218116760253906,0.2663455307483673,0.1874911040067672,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631202936172485,0.2130943238735199,0.2035322934389114,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319911003113,0.2016210854053497,0.9151845574378968,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,294.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674669265747,1.0,1.0,0.0,1.0,-2.4308557510375977,2.430850982666016,4.755231657327386e-06,1.8796910047531128,0.8638917803764343,0.8638917803764343,0.0,95.2828369140625,102.0,19316.02734375,-0.0,1214.72509765625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520509123802185,1.0,0.0,0.0,2.44361424446106,2.4436252117156982,3.98436100113031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.05181884765625,1895.4371337890625,0.0,1254.861572265625,0.6091887354850769,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681474208831787,0.4349218010902405,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511488437652588,0.2986607253551483,0.283806562423706,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218116760253906,0.2663455307483673,0.1874911040067672,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631202936172485,0.2130943238735199,0.2035322934389114,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319911003113,0.2016210854053497,0.9151845574378968,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,294.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674669265747,1.0,1.0,0.0,1.0,-2.4308557510375977,2.430850982666016,4.755231657327386e-06,1.8796910047531128,0.8638917803764343,0.8638917803764343,0.0,95.2828369140625,102.0,19316.02734375,-0.0,1214.72509765625,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520509123802185,1.0,0.0,0.0,2.44361424446106,2.4436252117156982,3.98436100113031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.0498046875,0.0,468.05181884765625,1895.4371337890625,0.0,1254.861572265625,0.6091887354850769,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672696232795715,0.439403235912323,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507607579231262,0.3012931048870086,0.2863261699676513,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669607996940613,0.1879504024982452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617602944374084,0.2140973657369613,0.2045239061117172,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747611939907074,0.2016834318637848,0.9156824350357056,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,294.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337946891784,1.0,1.0,0.0,1.0,-2.4416065216064453,2.441601514816284,4.797353540197946e-06,1.8880139589309688,0.8663139343261719,0.8663139343261719,0.0,96.79154205322266,105.0,19394.7890625,-0.0,1233.6981201171875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535287499427795,1.0,0.0,0.0,2.453054904937744,2.453065872192383,4.015206229723845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.87451171875,1895.4371337890625,0.0,1265.100830078125,0.6113051772117615,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672696232795715,0.439403235912323,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507607579231262,0.3012931048870086,0.2863261699676513,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669607996940613,0.1879504024982452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617602944374084,0.2140973657369613,0.2045239061117172,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.747611939907074,0.2016834318637848,0.9156824350357056,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,294.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612337946891784,1.0,1.0,0.0,1.0,-2.4416065216064453,2.441601514816284,4.797353540197946e-06,1.8880139589309688,0.8663139343261719,0.8663139343261719,0.0,96.79154205322266,105.0,19394.7890625,-0.0,1233.6981201171875,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535287499427795,1.0,0.0,0.0,2.453054904937744,2.453065872192383,4.015206229723845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.87451171875,1895.4371337890625,0.0,1265.100830078125,0.6113051772117615,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664185285568237,0.4421740770339966,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502520322799683,0.3026155531406402,0.2875977456569671,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185129761695862,0.2672725021839142,0.1881872415542602,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607961893081665,0.2145985066890716,0.2050251960754394,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.746190071105957,0.2017117440700531,0.9159488677978516,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,294.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627182185649872,1.0,1.0,0.0,1.0,-2.44766902923584,2.447664260864258,4.8211954890575726e-06,1.8927088975906368,0.8675493001937866,0.8675493001937866,0.0,97.71223449707033,105.0,19437.9453125,-0.0,1244.75634765625,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544073224067688,1.0,0.0,0.0,2.457524538040161,2.457535743713379,4.029852220810426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.03955078125,0.0,475.1863098144531,1895.4371337890625,0.0,1271.2117919921875,0.6123117804527283,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653071403503418,0.4452329874038696,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495789766311646,0.3039416372776031,0.2888761162757873,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170634508132935,0.2675865590572357,0.18842813372612,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596853971481323,0.2150989919900894,0.2055291533470153,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334958076477,0.2017358839511871,0.9162155389785768,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,294.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643129706382751,1.0,1.0,0.0,1.0,-2.454094648361206,2.454089879989624,4.846531282964861e-06,1.8976852893829343,0.8686512112617493,0.8686512112617493,0.0,98.7258529663086,108.0,19483.5703125,-0.0,1256.689208984375,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553453803062439,1.0,0.0,0.0,2.462035655975342,2.46204686164856,4.044660215640761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.1181640625,0.0,477.49127197265625,1895.4371337890625,0.0,1277.7559814453125,0.6133185625076294,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624080300331116,0.4520120024681091,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478767275810242,0.3066018521785736,0.2914486527442932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.2682194709777832,0.188919335603714,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571518421173096,0.2160965353250503,0.2065419107675552,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319779396057,0.2017642557621002,0.9167097210884094,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,294.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677504003047943,1.0,1.0,0.0,1.0,-2.4677298069000244,2.467724800109864,4.900521616946207e-06,1.9082458019256592,0.8709248304367065,0.8709248304367065,0.0,100.97429656982422,111.0,19579.671875,-0.0,1282.6104736328125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573165059089661,1.0,0.0,0.0,2.470618724822998,2.470630168914795,4.072910257946205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36279296875,0.0,481.9279479980469,1895.4371337890625,0.0,1291.57177734375,0.6152424812316895,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624080300331116,0.4520120024681091,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478767275810242,0.3066018521785736,0.2914486527442932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.2682194709777832,0.188919335603714,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571518421173096,0.2160965353250503,0.2065419107675552,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319779396057,0.2017642557621002,0.9167097210884094,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,294.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677504003047943,1.0,1.0,0.0,1.0,-2.4677298069000244,2.467724800109864,4.900521616946207e-06,1.9082458019256592,0.8709248304367065,0.8709248304367065,0.0,100.97429656982422,111.0,19579.671875,-0.0,1282.6104736328125,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573165059089661,1.0,0.0,0.0,2.470618724822998,2.470630168914795,4.072910257946205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.36279296875,0.0,481.9279479980469,1895.4371337890625,0.0,1291.57177734375,0.6152424812316895,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586910843849182,0.459479421377182,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343744277954,0.3092694878578186,0.2940374612808227,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.2688565254211426,0.1894201636314392,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170871347188949,0.207557201385498,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375512719154358,0.2017535865306854,0.91708505153656,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,294.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714343249797821,1.0,1.0,0.0,1.0,-2.482083559036255,2.482078790664673,4.95769063491025e-06,1.919363141059876,0.8731623888015747,0.8731623888015747,0.0,103.46373748779295,99.0,19681.423828125,-0.0,1310.7001953125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593336462974548,1.0,0.0,0.0,2.478873014450073,2.478884220123291,4.100170656329283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2141723632813,1895.4371337890625,0.0,1305.8001708984375,0.6170915365219116,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586910843849182,0.459479421377182,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343744277954,0.3092694878578186,0.2940374612808227,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.2688565254211426,0.1894201636314392,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170871347188949,0.207557201385498,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375512719154358,0.2017535865306854,0.91708505153656,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,294.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714343249797821,1.0,1.0,0.0,1.0,-2.482083559036255,2.482078790664673,4.95769063491025e-06,1.919363141059876,0.8731623888015747,0.8731623888015747,0.0,103.46373748779295,99.0,19681.423828125,-0.0,1310.7001953125,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593336462974548,1.0,0.0,0.0,2.478873014450073,2.478884220123291,4.100170656329283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2141723632813,1895.4371337890625,0.0,1305.8001708984375,0.6170915365219116,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557838082313538,0.4547138512134552,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224653244019,0.3119024038314819,0.2964774668216705,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.2694575488567352,0.1898097097873687,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180330008268356,0.2084120959043502,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398158311843872,0.2016741931438446,0.9165604710578918,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,294.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439074516296,1.0,1.0,0.0,1.0,-2.480175495147705,2.480170488357544,4.950554284732789e-06,1.918135523796081,0.8752419948577881,0.8752419948577881,0.0,102.12015533447266,87.0,19691.830078125,-0.0,1302.6583251953125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611557006835938,1.0,0.0,0.0,2.486768960952759,2.486780405044556,4.12633283985997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,490.3504638671875,1895.4371337890625,0.0,1318.7308349609375,0.6188625693321228,1.0,0.0,3.0,1.0,0.0
