time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557838082313538,0.4547138512134552,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224653244019,0.3119024038314819,0.2964774668216705,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.2694575488567352,0.1898097097873687,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180330008268356,0.2084120959043502,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398158311843872,0.2016741931438446,0.9165604710578918,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,294.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697439074516296,1.0,1.0,0.0,1.0,-2.480175495147705,2.480170488357544,4.950554284732789e-06,1.918135523796081,0.8752419948577881,0.8752419948577881,0.0,102.12015533447266,87.0,19691.830078125,-0.0,1302.6583251953125,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611557006835938,1.0,0.0,0.0,2.486768960952759,2.486780405044556,4.12633283985997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,490.3504638671875,1895.4371337890625,0.0,1318.7308349609375,0.6188625693321228,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561217665672302,0.4400375187397003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622798323631287,0.3145065307617187,0.2987821698188782,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700259983539581,0.1900976449251175,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670488357543945,0.2189474701881408,0.2091280817985534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016185820102691,0.915522277355194,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,294.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075632095337,1.0,1.0,0.0,1.0,-2.4652798175811768,2.465274810791016,4.891459866485093e-06,1.906693696975708,0.8770232796669006,0.8770232796669006,0.0,97.7425308227539,90.0,19621.02734375,-0.0,1266.0391845703125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618337035179138,1.0,0.0,0.0,2.494038820266724,2.4940502643585205,4.150494135046756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.21527099609375,1895.4371337890625,0.0,1323.560791015625,0.6205025911331177,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561217665672302,0.4400375187397003,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622798323631287,0.3145065307617187,0.2987821698188782,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700259983539581,0.1900976449251175,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670488357543945,0.2189474701881408,0.2091280817985534,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016185820102691,0.915522277355194,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,294.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644075632095337,1.0,1.0,0.0,1.0,-2.4652798175811768,2.465274810791016,4.891459866485093e-06,1.906693696975708,0.8770232796669006,0.8770232796669006,0.0,97.7425308227539,90.0,19621.02734375,-0.0,1266.0391845703125,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618337035179138,1.0,0.0,0.0,2.494038820266724,2.4940502643585205,4.150494135046756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.21527099609375,1895.4371337890625,0.0,1323.560791015625,0.6205025911331177,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573118925094604,0.4346889853477478,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669233918190002,0.315819650888443,0.2999568879604339,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257036209106445,0.2703167796134949,0.190255805850029,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706683874130249,0.2194131165742874,0.2095068246126175,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.750080406665802,0.2016376703977584,0.9152597188949584,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,294.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629242718219757,1.0,1.0,0.0,1.0,-2.460582971572876,2.460577964782715,4.872552835877286e-06,1.902903318405152,0.8778933882713318,0.8778933882713318,0.0,96.19571685791016,90.0,19598.443359375,-0.0,1253.8873291015625,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615905165672302,1.0,0.0,0.0,2.49733829498291,2.497349739074707,4.161483104780929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.302734375,0.0,496.0003967285156,1895.4371337890625,0.0,1321.827392578125,0.6212536096572876,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585479736328125,0.4310950636863708,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.870507538318634,0.3171465396881103,0.3011635541915893,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280773758888245,0.2706166803836822,0.1904347091913223,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733352780342102,0.2198874801397323,0.2099142223596573,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520777583122253,0.2016844004392624,0.9152376055717468,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,294.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619710743427276,1.0,1.0,0.0,1.0,-2.4583895206451416,2.4583845138549805,4.863783942710143e-06,1.9011582136154173,0.8786652088165283,0.8786652088165283,0.0,95.19985961914062,93.0,19595.091796875,-0.0,1247.0802001953125,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611014604568481,1.0,0.0,0.0,2.5006589889526367,2.5006701946258545,4.172556771209202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70361328125,0.0,497.7589111328125,1895.4371337890625,0.0,1318.3446044921875,0.6219994425773621,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606474876403809,0.4272787868976593,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755437731742859,0.3198381662368774,0.3036472201347351,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712414264678955,0.1908353269100189,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553925514221,0.2208566665649414,0.2107838690280914,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408870697021,0.2018206119537353,0.9156093597412108,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,294.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614160060882568,1.0,1.0,0.0,1.0,-2.4587562084198,2.4587512016296387,4.865096343564801e-06,1.90136992931366,0.8803757429122925,0.8803757429122925,0.0,94.23782348632812,96.0,19621.890625,-0.0,1243.49169921875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600359082221985,1.0,0.0,0.0,2.5069363117218018,2.506947755813598,4.193531708551746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55712890625,0.0,501.1034240722656,1895.4371337890625,0.0,1310.7755126953125,0.6234114766120911,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606474876403809,0.4272787868976593,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755437731742859,0.3198381662368774,0.3036472201347351,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712414264678955,0.1908353269100189,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553925514221,0.2208566665649414,0.2107838690280914,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408870697021,0.2018206119537353,0.9156093597412108,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,294.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614160060882568,1.0,1.0,0.0,1.0,-2.4587562084198,2.4587512016296387,4.865096343564801e-06,1.90136992931366,0.8803757429122925,0.8803757429122925,0.0,94.23782348632812,96.0,19621.890625,-0.0,1243.49169921875,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600359082221985,1.0,0.0,0.0,2.5069363117218018,2.506947755813598,4.193531708551746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.55712890625,0.0,501.1034240722656,1895.4371337890625,0.0,1310.7755126953125,0.6234114766120911,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617981553077698,0.4270339012145996,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782118558883667,0.3225727379322052,0.3062090277671814,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316655158996582,0.2718958854675293,0.1912837326526641,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663967132568,0.2218472510576248,0.211711049079895,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546599507331848,0.2019752562046051,0.9162786602973938,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,294.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622592031955719,1.0,1.0,0.0,1.0,-2.4639930725097656,2.4639880657196045,4.8857373258215375e-06,1.905373811721801,0.8822535872459412,0.8822535872459412,0.0,94.3447723388672,99.0,19685.6796875,-0.0,1250.228271484375,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594989895820618,1.0,0.0,0.0,2.513148069381714,2.51315975189209,4.214339810459933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.3900451660156,1895.4371337890625,0.0,1306.9705810546875,0.6247999668121338,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617981553077698,0.4270339012145996,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782118558883667,0.3225727379322052,0.3062090277671814,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316655158996582,0.2718958854675293,0.1912837326526641,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663967132568,0.2218472510576248,0.211711049079895,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546599507331848,0.2019752562046051,0.9162786602973938,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,294.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622592031955719,1.0,1.0,0.0,1.0,-2.4639930725097656,2.4639880657196045,4.8857373258215375e-06,1.905373811721801,0.8822535872459412,0.8822535872459412,0.0,94.3447723388672,99.0,19685.6796875,-0.0,1250.228271484375,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594989895820618,1.0,0.0,0.0,2.513148069381714,2.51315975189209,4.214339810459933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.3900451660156,1895.4371337890625,0.0,1306.9705810546875,0.6247999668121338,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618031620979309,0.429436594247818,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790813088417053,0.3253401219844818,0.308830052614212,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725744545459747,0.1917692571878433,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895927429199,0.2228521555662155,0.2126795947551727,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535027265548706,0.2021276950836181,0.9170790910720824,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,294.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198217868805,1.0,1.0,0.0,1.0,-2.4727346897125244,2.472729682922364,4.9203872549696825e-06,1.91210687160492,0.8844119310379028,0.8844119310379028,0.0,95.23970794677734,102.0,19779.298828125,-0.0,1264.546630859375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597530245780945,1.0,0.0,0.0,2.5196022987365723,2.519613981246948,4.236013921854465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59375,0.0,507.7782287597656,1895.4371337890625,0.0,1308.7698974609375,0.6262326836585999,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618031620979309,0.429436594247818,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790813088417053,0.3253401219844818,0.308830052614212,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725744545459747,0.1917692571878433,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895927429199,0.2228521555662155,0.2126795947551727,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535027265548706,0.2021276950836181,0.9170790910720824,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,294.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641198217868805,1.0,1.0,0.0,1.0,-2.4727346897125244,2.472729682922364,4.9203872549696825e-06,1.91210687160492,0.8844119310379028,0.8844119310379028,0.0,95.23970794677734,102.0,19779.298828125,-0.0,1264.546630859375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597530245780945,1.0,0.0,0.0,2.5196022987365723,2.519613981246948,4.236013921854465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59375,0.0,507.7782287597656,1895.4371337890625,0.0,1308.7698974609375,0.6262326836585999,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606645345687866,0.4337675869464874,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513805389404,0.3281331956386566,0.3114960193634033,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732725441455841,0.192283496260643,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763762474060059,0.2238662838935852,0.2136774063110351,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943744659424,0.202269822359085,0.9179340600967408,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,294.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156636714935,1.0,1.0,0.0,1.0,-2.483983039855957,2.483978033065796,4.965200332662789e-06,1.9207923412323,0.8869668245315552,0.8869668245315552,0.0,96.71704864501952,105.0,19897.91796875,-0.0,1284.4844970703125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993079185486,1.0,0.0,0.0,2.526619672775269,2.5266313552856445,4.259642309989431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4391174316406,1895.4371337890625,0.0,1315.48486328125,0.6277810335159302,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606645345687866,0.4337675869464874,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513805389404,0.3281331956386566,0.3114960193634033,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732725441455841,0.192283496260643,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763762474060059,0.2238662838935852,0.2136774063110351,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943744659424,0.202269822359085,0.9179340600967408,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,294.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667156636714935,1.0,1.0,0.0,1.0,-2.483983039855957,2.483978033065796,4.965200332662789e-06,1.9207923412323,0.8869668245315552,0.8869668245315552,0.0,96.71704864501952,105.0,19897.91796875,-0.0,1284.4844970703125,1.0,283.1499938964844,285.0316467285156,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606993079185486,1.0,0.0,0.0,2.526619672775269,2.5266313552856445,4.259642309989431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4391174316406,1895.4371337890625,0.0,1315.48486328125,0.6277810335159302,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596930384635925,0.4364841878414154,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780757784843445,0.3295377790927887,0.3128426373004913,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277224898338318,0.273627758026123,0.1925493776798248,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.775357186794281,0.2243756502866745,0.2141845375299453,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499037384986877,0.2023345381021499,0.9183642268180848,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,294.66650390625,297.24908447265625,285.7448425292969,1.0,0.468222439289093,1.0,1.0,0.0,1.0,-2.490309715270996,2.490304708480835,4.990506113244919e-06,1.9256823062896729,0.888478696346283,0.888478696346283,0.0,97.62646484375,105.0,19965.45703125,-0.0,1296.10400390625,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613675951957703,1.0,0.0,0.0,2.530383586883545,2.530395269393921,4.272342550848407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76220703125,0.0,513.4097290039062,1895.4371337890625,0.0,1320.2393798828125,0.6286115646362305,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.558468222618103,0.43949955701828,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773120045661926,0.330947071313858,0.3141971826553345,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263152837753296,0.2739866375923157,0.1928203105926513,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741767168045044,0.2248860746622085,0.2146960347890854,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.748365581035614,0.2023930698633194,0.9187851548194884,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,294.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698413014411926,1.0,1.0,0.0,1.0,-2.4970052242279053,2.497000217437744,5.017363491788274e-06,1.9308598041534424,0.8901682496070862,0.8901682496070862,0.0,98.63093566894533,108.0,20038.416015625,-0.0,1308.6385498046875,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621365547180176,1.0,0.0,0.0,2.534533739089966,2.534545421600342,4.286368380235217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69921875,0.0,515.5548095703125,1895.4371337890625,0.0,1325.7216796875,0.6295194029808044,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553582310676575,0.4462214708328247,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753721117973328,0.3337769508361816,0.3169252574443817,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747130692005157,0.1933744698762893,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081751108169,0.215728610754013,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707984924316,0.2024864554405212,0.9195676445961,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,294.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335375785827,1.0,1.0,0.0,1.0,-2.511204719543457,2.511199712753296,5.074577529740054e-06,1.9418460130691528,0.8941181302070618,0.8941181302070618,0.0,100.86788940429688,111.0,20198.974609375,-0.0,1335.8819580078125,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638824939727783,1.0,0.0,0.0,2.5439436435699463,2.5439553260803223,4.318254980262282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4273681640625,1895.4371337890625,0.0,1338.218017578125,0.6315752863883972,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553582310676575,0.4462214708328247,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753721117973328,0.3337769508361816,0.3169252574443817,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747130692005157,0.1933744698762893,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081751108169,0.215728610754013,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707984924316,0.2024864554405212,0.9195676445961,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,294.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733335375785827,1.0,1.0,0.0,1.0,-2.511204719543457,2.511199712753296,5.074577529740054e-06,1.9418460130691528,0.8941181302070618,0.8941181302070618,0.0,100.86788940429688,111.0,20198.974609375,-0.0,1335.8819580078125,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638824939727783,1.0,0.0,0.0,2.5439436435699463,2.5439553260803223,4.318254980262282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4273681640625,1895.4371337890625,0.0,1338.218017578125,0.6315752863883972,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515474677085876,0.453643262386322,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506896972656,0.3366191685199737,0.3196739554405212,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749687194824,0.2754488289356231,0.1939417719841003,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459090232849,0.2269299328327179,0.2167698293924331,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412849068641663,0.2025421261787414,0.920228123664856,285.7767639160156,285.4460144042969,293.75,287.5653686523437,294.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756661891937,1.0,1.0,0.0,1.0,-2.5261502265930176,2.5261452198028564,5.1351648835407104e-06,1.9534151554107664,0.8989276885986328,0.8989276885986328,0.0,103.34783935546876,99.0,20378.30859375,-0.0,1365.40234375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66583251953125,1.0,0.0,0.0,2.555106401443481,2.5551180839538574,4.356235194791225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.015625,0.0,526.243408203125,1895.4371337890625,0.0,1352.2532958984375,0.6340139508247375,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515474677085876,0.453643262386322,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506896972656,0.3366191685199737,0.3196739554405212,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749687194824,0.2754488289356231,0.1939417719841003,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459090232849,0.2269299328327179,0.2167698293924331,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412849068641663,0.2025421261787414,0.920228123664856,285.7767639160156,285.4460144042969,293.75,287.5653686523437,294.7491149902344,297.2503356933594,285.77752685546875,1.0,0.4770756661891937,1.0,1.0,0.0,1.0,-2.5261502265930176,2.5261452198028564,5.1351648835407104e-06,1.9534151554107664,0.8989276885986328,0.8989276885986328,0.0,103.34783935546876,99.0,20378.30859375,-0.0,1365.40234375,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66583251953125,1.0,0.0,0.0,2.555106401443481,2.5551180839538574,4.356235194791225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.015625,0.0,526.243408203125,1895.4371337890625,0.0,1352.2532958984375,0.6340139508247375,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485988855361938,0.4486914277076721,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787121772766113,0.3394307494163513,0.3222786784172058,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761526703834533,0.1944012194871902,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.772347092628479,0.227912500500679,0.217656672000885,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437911033630371,0.2025380134582519,0.9200228452682496,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,294.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476547241211,1.0,1.0,0.0,1.0,-2.5247225761413574,2.5247175693511963,5.129872988618445e-06,1.952570080757141,0.9045177102088928,0.9045177102088928,0.0,101.98674774169922,87.0,20474.27734375,-0.0,1357.7203369140625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679158806800842,1.0,0.0,0.0,2.5681591033935547,2.5681710243225098,4.400856425945676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5537109375,0.0,533.1307983398438,1895.4371337890625,0.0,1367.3389892578125,0.639872670173645,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485988855361938,0.4486914277076721,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787121772766113,0.3394307494163513,0.3222786784172058,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761526703834533,0.1944012194871902,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.772347092628479,0.227912500500679,0.217656672000885,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437911033630371,0.2025380134582519,0.9200228452682496,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,294.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754476547241211,1.0,1.0,0.0,1.0,-2.5247225761413574,2.5247175693511963,5.129872988618445e-06,1.952570080757141,0.9045177102088928,0.9045177102088928,0.0,101.98674774169922,87.0,20474.27734375,-0.0,1357.7203369140625,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.017578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679158806800842,1.0,0.0,0.0,2.5681591033935547,2.5681710243225098,4.400856425945676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.5537109375,0.0,533.1307983398438,1895.4371337890625,0.0,1367.3389892578125,0.639872670173645,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487338304519653,0.4337736070156097,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225961685181,0.3421703577041626,0.3247243463993072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767835855484009,0.1947428584098816,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821620106697083,0.2288352847099304,0.2183904498815536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443133354187,0.2025402933359146,0.9192765951156616,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,294.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786637306213,1.0,1.0,0.0,1.0,-2.51014256477356,2.5101375579833984,5.071005489298841e-06,1.9413926601409912,0.9104492664337158,0.9104492664337158,0.0,97.6014633178711,90.0,20536.626953125,-0.0,1320.561279296875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676777839661,1.0,0.0,0.0,2.6151843070983887,2.615196466445923,4.563498521292786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61962890625,0.0,561.6395874023438,1895.4371337890625,0.0,1380.82568359375,0.6514260172843933,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487338304519653,0.4337736070156097,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225961685181,0.3421703577041626,0.3247243463993072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767835855484009,0.1947428584098816,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821620106697083,0.2288352847099304,0.2183904498815536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516443133354187,0.2025402933359146,0.9192765951156616,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,294.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701786637306213,1.0,1.0,0.0,1.0,-2.51014256477356,2.5101375579833984,5.071005489298841e-06,1.9413926601409912,0.9104492664337158,0.9104492664337158,0.0,97.6014633178711,90.0,20536.626953125,-0.0,1320.561279296875,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676777839661,1.0,0.0,0.0,2.6151843070983887,2.615196466445923,4.563498521292786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.61962890625,0.0,561.6395874023438,1895.4371337890625,0.0,1380.82568359375,0.6514260172843933,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497415065765381,0.4283722341060638,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962220549583435,0.343524307012558,0.3259475231170654,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357373476028442,0.2770801484584808,0.1949125379323959,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859786748886108,0.2292854040861129,0.2187623977661132,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546488046646118,0.2025738358497619,0.9191083312034608,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,294.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687273502349853,1.0,1.0,0.0,1.0,-2.505558967590332,2.505553960800171,5.052217147749616e-06,1.937697172164917,0.9135289192199708,0.9135289192199708,0.0,96.0620346069336,90.0,20601.140625,-0.0,1308.28369140625,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704705357551575,1.0,0.0,0.0,2.6534438133239746,2.653456211090088,4.698000850567041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.529296875,0.0,585.960693359375,1895.4371337890625,0.0,1385.963623046875,0.6580053567886353,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507057309150696,0.4247849285602569,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999849557876587,0.3448742628097534,0.3271827101707458,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.838179349899292,0.2773685753345489,0.1950888633728027,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887230515480042,0.2297299653291702,0.2191479653120041,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567200064659119,0.2026227116584777,0.919122576713562,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,294.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678010642528534,1.0,1.0,0.0,1.0,-2.5034220218658447,2.503417015075684,5.0435346565791406e-06,1.9360078573226929,0.9168301224708556,0.9168301224708556,0.0,95.0822296142578,93.0,20662.900390625,-0.0,1301.4547119140625,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710658669471741,1.0,0.0,0.0,2.6789026260375977,2.678915500640869,4.788585101778153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79296875,0.0,602.2550048828125,1895.4371337890625,0.0,1390.3232421875,0.6669846773147583,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520544648170471,0.4211092591285705,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703644752502,0.3475622832775116,0.3296791911125183,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779227793216705,0.1954528391361236,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920550107955933,0.230598509311676,0.2199374139308929,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.2027242183685302,0.919408679008484,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,294.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823250293731,1.0,1.0,0.0,1.0,-2.503730058670044,2.503725051879883,5.044687441113638e-06,1.936201095581055,0.923812985420227,0.923812985420227,0.0,94.1689224243164,96.0,20852.359375,-0.0,1297.941162109375,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726313233375549,1.0,0.0,0.0,2.7540283203125,2.754041910171509,5.060927605882171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7247314453125,1895.4371337890625,0.0,1401.823486328125,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520544648170471,0.4211092591285705,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703644752502,0.3475622832775116,0.3296791911125183,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779227793216705,0.1954528391361236,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920550107955933,0.230598509311676,0.2199374139308929,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.2027242183685302,0.919408679008484,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,294.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672823250293731,1.0,1.0,0.0,1.0,-2.503730058670044,2.503725051879883,5.044687441113638e-06,1.936201095581055,0.923812985420227,0.923812985420227,0.0,94.1689224243164,96.0,20852.359375,-0.0,1297.941162109375,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726313233375549,1.0,0.0,0.0,2.7540283203125,2.754041910171509,5.060927605882171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7247314453125,1895.4371337890625,0.0,1401.823486328125,0.6852580308914185,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523000955581665,0.4211466610431671,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907510221004486,0.3502342998981476,0.3321970701217651,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.278452068567276,0.1958253234624862,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201888084412,0.231441780924797,0.2207387834787368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590258121490479,0.2027925997972488,0.9197633862495422,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,294.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295156478882,1.0,1.0,0.0,1.0,-2.5086333751678467,2.5086281299591064,5.064427568868268e-06,1.9399774074554443,0.9314519166946412,0.9314519166946412,0.0,94.34070587158205,99.0,21082.494140625,-0.0,1304.7501220703125,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675049901008606,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.370208100430318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7900390625,0.0,711.6188354492188,1895.4371337890625,0.0,1419.691162109375,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523000955581665,0.4211466610431671,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.907510221004486,0.3502342998981476,0.3321970701217651,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414508104324341,0.278452068567276,0.1958253234624862,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201888084412,0.231441780924797,0.2207387834787368,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590258121490479,0.2027925997972488,0.9197633862495422,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,294.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681295156478882,1.0,1.0,0.0,1.0,-2.5086333751678467,2.5086281299591064,5.064427568868268e-06,1.9399774074554443,0.9314519166946412,0.9314519166946412,0.0,94.34070587158205,99.0,21082.494140625,-0.0,1304.7501220703125,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675049901008606,1.0,0.0,0.0,2.836931705474853,2.8369460105896,5.370208100430318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.7900390625,0.0,711.6188354492188,1895.4371337890625,0.0,1419.691162109375,0.7053663730621338,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512561202049255,0.4239329993724823,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078357219696044,0.3528890609741211,0.3347256183624267,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789613902568817,0.1962029337882995,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179102897644,0.2322621345520019,0.221544936299324,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574597001075745,0.2028088867664337,0.9200279712677002,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,295.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.516756772994995,2.516751766204834,5.097277608001605e-06,1.9462639093399048,0.9398102164268494,0.9398102164268494,0.0,95.30982971191406,102.0,21341.544921875,-0.0,1319.017333984375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778667449951,1.0,0.0,0.0,2.9251928329467773,2.9252078533172607,5.70955592138489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.0453491210938,1895.4371337890625,0.0,1444.472900390625,0.7267237901687622,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512561202049255,0.4239329993724823,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078357219696044,0.3528890609741211,0.3347256183624267,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789613902568817,0.1962029337882995,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179102897644,0.2322621345520019,0.221544936299324,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574597001075745,0.2028088867664337,0.9200279712677002,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,295.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.516756772994995,2.516751766204834,5.097277608001605e-06,1.9462639093399048,0.9398102164268494,0.9398102164268494,0.0,95.30982971191406,102.0,21341.544921875,-0.0,1319.017333984375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778667449951,1.0,0.0,0.0,2.9251928329467773,2.9252078533172607,5.70955592138489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.0453491210938,1895.4371337890625,0.0,1444.472900390625,0.7267237901687622,1.0,0.0,3.0,1.0,0.0
