time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489461421966553,0.4287209808826446,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906624436378479,0.3555264472961426,0.3372575938701629,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.2794547379016876,0.1965835690498352,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546955108643,0.233061745762825,0.2223510444164276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212839126587,0.2027658969163894,0.9201291799545288,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,295.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820256233215,1.0,1.0,0.0,1.0,-2.527097702026367,2.527092456817627,5.139272161613917e-06,1.954277753829956,0.948944926261902,0.948944926261902,0.0,96.866943359375,105.0,21621.03515625,-0.0,1338.69287109375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824040412902832,1.0,0.0,0.0,3.017189741134644,3.017205715179444,6.074332645766845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4550170898438,1895.4371337890625,0.0,1474.75244140625,0.7489395141601562,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489461421966553,0.4287209808826446,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.906624436378479,0.3555264472961426,0.3372575938701629,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.2794547379016876,0.1965835690498352,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546955108643,0.233061745762825,0.2223510444164276,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212839126587,0.2027658969163894,0.9201291799545288,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,295.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724820256233215,1.0,1.0,0.0,1.0,-2.527097702026367,2.527092456817627,5.139272161613917e-06,1.954277753829956,0.948944926261902,0.948944926261902,0.0,96.866943359375,105.0,21621.03515625,-0.0,1338.69287109375,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824040412902832,1.0,0.0,0.0,3.017189741134644,3.017205715179444,6.074332645766845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4550170898438,1895.4371337890625,0.0,1474.75244140625,0.7489395141601562,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473758578300476,0.4316801428794861,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056110978126526,0.3568387031555176,0.338524729013443,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.836213231086731,0.2796964049339294,0.1967755109071731,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887822985649109,0.23345448076725,0.2227540016174316,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530366778373718,0.2027208507061004,0.9201074242591858,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,295.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739376902580261,1.0,1.0,0.0,1.0,-2.53286361694336,2.532858371734619,5.162768047739519e-06,1.9587482213974,0.9537916779518129,0.9537916779518129,0.0,97.81585693359376,105.0,21776.580078125,-0.0,1350.076416015625,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846178770065308,1.0,0.0,0.0,3.0722787380218506,3.072295427322388,6.298172934293689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5771484375,0.0,897.708984375,1895.4371337890625,0.0,1491.5394287109375,0.7594639658927917,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455551147460938,0.4349479377269745,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043915271759032,0.3581469058990478,0.339788407087326,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344971537590027,0.2799352407455444,0.1969658732414245,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872297763824463,0.2338427454233169,0.2231541275978088,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511866688728333,0.2026593685150146,0.92002135515213,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,295.1675720214844,297.2483825683594,285.64483642578125,1.0,0.475493460893631,1.0,1.0,0.0,1.0,-2.5389137268066406,2.5389087200164795,5.187481747270795e-06,1.963439464569092,0.9585447907447816,0.9585447907447816,0.0,98.859619140625,108.0,21914.439453125,-0.0,1362.2802734375,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686871349811554,1.0,0.0,0.0,3.111682653427124,3.11169958114624,6.460765007432201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.56201171875,0.0,931.4449462890624,1895.4371337890625,0.0,1508.724609375,0.7717195749282837,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412419438362122,0.4421869218349457,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015523195266724,0.3607520163059234,0.3423152267932892,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804058492183685,0.1973489373922348,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837513089179993,0.2346076518297195,0.2239525467157364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455335617065,0.2024878114461898,0.9196767210960388,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,295.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788347780704498,1.0,1.0,0.0,1.0,-2.551652669906616,2.551647424697876,5.239709935267456e-06,1.973315954208374,0.9675382971763612,0.9675382971763612,0.0,101.17356872558594,96.0,22215.798828125,-0.0,1388.6568603515625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730834007263,1.0,0.0,0.0,3.2065775394439697,3.206595659255981,6.860832968413888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.416015625,0.0,1016.8746337890624,1895.4371337890625,0.0,1544.8946533203125,0.7946157455444336,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412419438362122,0.4421869218349457,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015523195266724,0.3607520163059234,0.3423152267932892,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804058492183685,0.1973489373922348,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837513089179993,0.2346076518297195,0.2239525467157364,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471455335617065,0.2024878114461898,0.9196767210960388,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,295.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788347780704498,1.0,1.0,0.0,1.0,-2.551652669906616,2.551647424697876,5.239709935267456e-06,1.973315954208374,0.9675382971763612,0.9675382971763612,0.0,101.17356872558594,96.0,22215.798828125,-0.0,1388.6568603515625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.28302001953125,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730834007263,1.0,0.0,0.0,3.2065775394439697,3.206595659255981,6.860832968413888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.416015625,0.0,1016.8746337890624,1895.4371337890625,0.0,1544.8946533203125,0.7946157455444336,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376282930374146,0.437090665102005,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074204564094543,0.3633038103580475,0.3446794152259826,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808315455913543,0.197616696357727,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332998275757,0.2353226542472839,0.2245889902114868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729923248291,0.20223368704319,0.918373167514801,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,295.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499135971069,1.0,1.0,0.0,1.0,-2.547912120819092,2.547906875610352,5.22489699505968e-06,1.9706932306289675,0.9762558341026306,0.9762558341026306,0.0,99.73043823242188,84.0,22406.822265625,-0.0,1377.55908203125,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961466073989868,1.0,0.0,0.0,3.3008816242218018,3.300900459289551,7.270314199558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97509765625,0.0,1106.867919921875,1895.4371337890625,0.0,1580.4764404296875,0.8173723816871643,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376282930374146,0.437090665102005,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074204564094543,0.3633038103580475,0.3446794152259826,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808315455913543,0.197616696357727,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332998275757,0.2353226542472839,0.2245889902114868,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729923248291,0.20223368704319,0.918373167514801,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,295.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768499135971069,1.0,1.0,0.0,1.0,-2.547912120819092,2.547906875610352,5.22489699505968e-06,1.9706932306289675,0.9762558341026306,0.9762558341026306,0.0,99.73043823242188,84.0,22406.822265625,-0.0,1377.55908203125,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961466073989868,1.0,0.0,0.0,3.3008816242218018,3.300900459289551,7.270314199558925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.97509765625,0.0,1106.867919921875,1895.4371337890625,0.0,1580.4764404296875,0.8173723816871643,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371724367141724,0.4219107627868652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575358390808,0.3658140897750854,0.3468973338603973,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812241613864898,0.1977828294038772,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531122207642,0.2360074818134308,0.2250885814428329,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134966850281,0.2020114511251449,0.916577696800232,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,295.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413549423218,1.0,1.0,0.0,1.0,-2.53099012374878,2.530984878540039,5.155915459909011e-06,1.9576952457427976,0.9845589399337769,0.9845589399337769,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.827392578125,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994780898094177,1.0,0.0,0.0,3.3938117027282715,3.393831729888916,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.81005859375,0.0,1200.696044921875,1895.4371337890625,0.0,1606.6368408203125,0.8398076295852661,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371724367141724,0.4219107627868652,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575358390808,0.3658140897750854,0.3468973338603973,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812241613864898,0.1977828294038772,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531122207642,0.2360074818134308,0.2250885814428329,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134966850281,0.2020114511251449,0.916577696800232,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,295.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712413549423218,1.0,1.0,0.0,1.0,-2.53099012374878,2.530984878540039,5.155915459909011e-06,1.9576952457427976,0.9845589399337769,0.9845589399337769,0.0,95.29826354980467,87.0,22494.796875,-0.0,1336.827392578125,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994780898094177,1.0,0.0,0.0,3.3938117027282715,3.393831729888916,7.685441119065217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.81005859375,0.0,1200.696044921875,1895.4371337890625,0.0,1606.6368408203125,0.8398076295852661,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386996865272522,0.4126126766204834,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322721362113952,0.3683566153049469,0.349185436964035,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523401260376,0.2816447913646698,0.1980007588863372,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711087226868,0.2367254048585891,0.2256633937358856,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329132080078,0.2019346058368683,0.9156296253204346,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,295.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584008693695,1.0,1.0,0.0,1.0,-2.522364854812622,2.522359848022461,5.1204051487729885e-06,1.950800895690918,0.992573380470276,0.992573380470276,0.0,92.6990737915039,90.0,22629.009765625,-0.0,1314.8096923828125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170719146729,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.103846766971401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.81005859375,1895.4371337890625,0.0,1621.162841796875,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5386996865272522,0.4126126766204834,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322721362113952,0.3683566153049469,0.349185436964035,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499523401260376,0.2816447913646698,0.1980007588863372,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711087226868,0.2367254048585891,0.2256633937358856,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630329132080078,0.2019346058368683,0.9156296253204346,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,295.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685584008693695,1.0,1.0,0.0,1.0,-2.522364854812622,2.522359848022461,5.1204051487729885e-06,1.950800895690918,0.992573380470276,0.992573380470276,0.0,92.6990737915039,90.0,22629.009765625,-0.0,1314.8096923828125,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170719146729,1.0,0.0,0.0,3.4849693775177,3.484990358352661,8.103846766971401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.0361328125,0.0,1297.81005859375,1895.4371337890625,0.0,1621.162841796875,0.8618237376213074,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393096208572388,0.4100753366947174,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357313513755798,0.369646817445755,0.3503699600696563,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518348336219788,0.2818691730499267,0.1981365829706192,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067581653594971,0.2370983213186264,0.2259874194860458,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645506858825684,0.2019321769475937,0.9154640436172484,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,295.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679667949676513,1.0,1.0,0.0,1.0,-2.521090269088745,2.521085023880005,5.11513235323946e-06,1.9497640132904053,0.996504008769989,0.996504008769989,0.0,92.03543090820312,90.0,22726.2265625,-0.0,1310.3670654296875,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020883560180664,1.0,0.0,0.0,3.5378353595733643,3.5378568172454834,8.351577776011254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0712890625,0.0,1356.6634521484375,1895.4371337890625,0.0,1627.2728271484375,0.8718183040618896,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396983623504639,0.4086097180843353,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938262701034546,0.3709481358528137,0.3515734076499939,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530295491218567,0.282101958990097,0.1982844918966293,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081377744674683,0.2374788671731948,0.2263279110193252,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654463648796082,0.2019397765398025,0.9154072999954224,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,295.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677889049053192,1.0,1.0,0.0,1.0,-2.521291494369507,2.5212862491607666,5.115855401527369e-06,1.949872136116028,1.0,1.0,0.0,91.6844482421875,93.0,22817.623046875,-0.0,1309.1112060546875,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029105424880981,1.0,0.0,0.0,3.574286937713623,3.5743088722229004,8.524562531420088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.6142578125,0.0,1397.9415283203125,1895.4371337890625,0.0,1633.798095703125,0.8833967447280884,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396736860275269,0.4083222150802612,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410259127616882,0.3735780119895935,0.3540345430374145,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.282590240240097,0.1986164152622223,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091890215873718,0.2382591217756271,0.2270545214414596,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765647828578949,0.201961874961853,0.9154860377311708,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,295.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390723705292,1.0,1.0,0.0,1.0,-2.525265455245972,2.5252604484558105,5.131816124048783e-06,1.9528563022613523,1.0,1.0,0.0,91.74411010742188,96.0,23035.74609375,-0.0,1314.3338623046875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051035165786743,1.0,0.0,0.0,3.655906915664673,3.6559300422668457,8.918330536289432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4853515625,0.0,1495.7296142578125,1895.4371337890625,0.0,1651.2593994140625,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396736860275269,0.4083222150802612,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410259127616882,0.3735780119895935,0.3540345430374145,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.282590240240097,0.1986164152622223,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091890215873718,0.2382591217756271,0.2270545214414596,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.765647828578949,0.201961874961853,0.9154860377311708,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,295.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684390723705292,1.0,1.0,0.0,1.0,-2.525265455245972,2.5252604484558105,5.131816124048783e-06,1.9528563022613523,1.0,1.0,0.0,91.74411010742188,96.0,23035.74609375,-0.0,1314.3338623046875,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051035165786743,1.0,0.0,0.0,3.655906915664673,3.6559300422668457,8.918330536289432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.4853515625,0.0,1495.7296142578125,1895.4371337890625,0.0,1651.2593994140625,0.9033051133155824,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385069251060486,0.4108083248138428,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918852806092,0.3762398064136505,0.3565536439418793,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.2831089496612549,0.1989893317222595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084747195243835,0.2390625327825546,0.2278303056955337,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538977622986,0.2019739001989364,0.9156686663627625,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,295.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257348060608,1.0,1.0,0.0,1.0,-2.532876253128052,2.5328710079193115,5.162613888387568e-06,1.958653807640076,1.0,1.0,0.0,92.59949493408205,99.0,23276.359375,-0.0,1327.5731201171875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080574035644531,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6734619140625,1895.4371337890625,0.0,1674.91162109375,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385069251060486,0.4108083248138428,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918852806092,0.3762398064136505,0.3565536439418793,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.2831089496612549,0.1989893317222595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084747195243835,0.2390625327825546,0.2278303056955337,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538977622986,0.2019739001989364,0.9156686663627625,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,295.6141357421875,297.24609375,285.5372314453125,1.0,0.4701257348060608,1.0,1.0,0.0,1.0,-2.532876253128052,2.5328710079193115,5.162613888387568e-06,1.958653807640076,1.0,1.0,0.0,92.59949493408205,99.0,23276.359375,-0.0,1327.5731201171875,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080574035644531,1.0,0.0,0.0,3.730898380279541,3.730922222137451,9.287955435866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.6734619140625,1895.4371337890625,0.0,1674.91162109375,0.9216729998588562,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362312197685242,0.415335088968277,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400266408920288,0.3789228796958923,0.3591147661209106,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726819038391,0.2836517989635467,0.1993948072195053,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064683675765991,0.2398825585842132,0.2286431193351745,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352703094482,0.201960876584053,0.9158480763435364,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,295.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624024868011,1.0,1.0,0.0,1.0,-2.543069839477539,2.543064594268799,5.204063199926168e-06,1.966445088386536,1.0,1.0,0.0,94.04759216308594,102.0,23533.001953125,-0.0,1346.729736328125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116361260414124,1.0,0.0,0.0,3.8014943599700928,3.8015191555023193,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.6314697265625,1895.4371337890625,0.0,1703.76513671875,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362312197685242,0.415335088968277,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400266408920288,0.3789228796958923,0.3591147661209106,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726819038391,0.2836517989635467,0.1993948072195053,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064683675765991,0.2398825585842132,0.2286431193351745,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352703094482,0.201960876584053,0.9158480763435364,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,295.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725624024868011,1.0,1.0,0.0,1.0,-2.543069839477539,2.543064594268799,5.204063199926168e-06,1.966445088386536,1.0,1.0,0.0,94.04759216308594,102.0,23533.001953125,-0.0,1346.729736328125,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116361260414124,1.0,0.0,0.0,3.8014943599700928,3.8015191555023193,9.642774330131942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.6314697265625,1895.4371337890625,0.0,1703.76513671875,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329530835151672,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937437117099762,0.381617933511734,0.3617039918899536,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.846746027469635,0.2842118144035339,0.1998244822025299,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035247921943665,0.240712821483612,0.2294820100069046,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749060630798,0.2019119411706924,0.9159493446350098,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,295.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342602729797,1.0,1.0,0.0,1.0,-2.55504846572876,2.5550432205200195,5.253006293060025e-06,1.9756113290786743,1.0,1.0,0.0,95.93984985351562,105.0,23800.326171875,-0.0,1370.2515869140625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156247496604919,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68701171875,0.0,1772.70947265625,1895.4371337890625,0.0,1736.1748046875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329530835151672,0.4213469326496124,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.937437117099762,0.381617933511734,0.3617039918899536,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.846746027469635,0.2842118144035339,0.1998244822025299,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035247921943665,0.240712821483612,0.2294820100069046,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578749060630798,0.2019119411706924,0.9159493446350098,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,295.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755342602729797,1.0,1.0,0.0,1.0,-2.55504846572876,2.5550432205200195,5.253006293060025e-06,1.9756113290786743,1.0,1.0,0.0,95.93984985351562,105.0,23800.326171875,-0.0,1370.2515869140625,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156247496604919,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.68701171875,0.0,1772.70947265625,1895.4371337890625,0.0,1736.1748046875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308189988136292,0.4248281717300415,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357381463050842,0.3828803300857544,0.3629816770553589,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042869567871,0.2844192087650299,0.200030580163002,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017551302909851,0.2410730868577957,0.2298929989337921,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558266520500183,0.2018220126628875,0.9158899784088136,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,295.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771654009819031,1.0,1.0,0.0,1.0,-2.561436653137207,2.561431407928467,5.279215201881016e-06,1.9805063009262085,1.0,1.0,0.0,97.0281219482422,105.0,24133.7890625,-0.0,1383.2239990234375,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214280962944031,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.0162507351196837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33837890625,0.0,1819.404541015625,1895.4371337890625,0.0,1783.787353515625,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282742977142334,0.4287909567356109,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335349798202516,0.3840415179729461,0.3641441166400909,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.84249347448349,0.2845358550548553,0.2001619338989257,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996063828468323,0.2413607239723205,0.2302277833223343,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534369230270386,0.2016504257917404,0.91545307636261,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,295.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788514077663421,1.0,1.0,0.0,1.0,-2.5676302909851074,2.567624807357788,5.304686965246219e-06,1.985251307487488,1.0,1.0,0.0,98.2398452758789,93.0,24267.537109375,-0.0,1396.54345703125,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256059050559998,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274299029333631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.7666015625,0.0,1849.50830078125,1895.4371337890625,0.0,1818.3897705078125,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226506590843201,0.4250923693180084,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153915405272,0.3855864405632019,0.3658087253570556,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772569179535,0.1999802887439727,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021814227104187,0.2413839548826217,0.2303931713104248,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733617782593,0.2007679343223571,0.9121625423431396,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,295.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106473445892,1.0,1.0,0.0,1.0,-2.5612387657165527,2.5612332820892334,5.278669050312601e-06,1.9804885387420648,1.0,1.0,0.0,97.09392547607422,81.0,24984.1640625,-0.0,1383.241943359375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465820908546448,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76171875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.955078125,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226506590843201,0.4250923693180084,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153915405272,0.3855864405632019,0.3658087253570556,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772569179535,0.1999802887439727,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021814227104187,0.2413839548826217,0.2303931713104248,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733617782593,0.2007679343223571,0.9121625423431396,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,295.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767106473445892,1.0,1.0,0.0,1.0,-2.5612387657165527,2.5612332820892334,5.278669050312601e-06,1.9804885387420648,1.0,1.0,0.0,97.09392547607422,81.0,24984.1640625,-0.0,1383.241943359375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465820908546448,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76171875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.955078125,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186707377433777,0.4126454293727875,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.94968581199646,0.3864333033561706,0.3666157722473144,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829964756965637,0.199225053191185,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096955418586731,0.2408711910247802,0.2298933118581771,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136897087097,0.1993921548128128,0.9058572053909302,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,295.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610739231109,1.0,1.0,0.0,1.0,-2.5381808280944824,2.538175582885742,5.184022484172601e-06,1.962637186050415,1.0,1.0,0.0,93.22136688232422,84.0,25666.736328125,-0.0,1336.9366455078125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646311521530151,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.50244140625,1895.4371337890625,0.0,2153.314208984375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186707377433777,0.4126454293727875,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.94968581199646,0.3864333033561706,0.3666157722473144,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829964756965637,0.199225053191185,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096955418586731,0.2408711910247802,0.2298933118581771,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136897087097,0.1993921548128128,0.9058572053909302,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,295.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706610739231109,1.0,1.0,0.0,1.0,-2.5381808280944824,2.538175582885742,5.184022484172601e-06,1.962637186050415,1.0,1.0,0.0,93.22136688232422,84.0,25666.736328125,-0.0,1336.9366455078125,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646311521530151,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.50244140625,1895.4371337890625,0.0,2153.314208984375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157145261764526,0.4066332578659057,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854895591736,0.3870139718055725,0.3671545386314392,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.854401171207428,0.2816889584064483,0.1983035504817962,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127664923667908,0.2401390820741653,0.229186475276947,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638608932495,0.1978756934404373,0.8989022374153137,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,295.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582149505615,1.0,1.0,0.0,1.0,-2.5212767124176025,2.5212717056274414,5.114548002893571e-06,1.949224591255188,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.392578125,-0.0,1306.91357421875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785550355911255,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.176513671875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157145261764526,0.4066332578659057,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854895591736,0.3870139718055725,0.3671545386314392,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.854401171207428,0.2816889584064483,0.1983035504817962,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127664923667908,0.2401390820741653,0.229186475276947,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638608932495,0.1978756934404373,0.8989022374153137,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,295.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672582149505615,1.0,1.0,0.0,1.0,-2.5212767124176025,2.5212717056274414,5.114548002893571e-06,1.949224591255188,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.392578125,-0.0,1306.91357421875,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785550355911255,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.176513671875,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509709894657135,0.4195160865783691,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.3874706923961639,0.3677306175231933,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.280285507440567,0.1974308490753173,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978078842163,0.2393087595701217,0.228545531630516,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538206100464,0.1962619423866272,0.892405092716217,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,296.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245000362396,1.0,1.0,0.0,1.0,-2.527795791625977,2.5277907848358154,5.140155735716689e-06,1.9538233280181885,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.623046875,-0.0,1329.5206298828125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910857200622559,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.006591796875,1895.4371337890625,0.0,2390.2197265625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
