time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509709894657135,0.4195160865783691,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.3874706923961639,0.3677306175231933,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.280285507440567,0.1974308490753173,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978078842163,0.2393087595701217,0.228545531630516,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525538206100464,0.1962619423866272,0.892405092716217,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,296.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711245000362396,1.0,1.0,0.0,1.0,-2.527795791625977,2.5277907848358154,5.140155735716689e-06,1.9538233280181885,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.623046875,-0.0,1329.5206298828125,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.9721984863281,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910857200622559,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.006591796875,1895.4371337890625,0.0,2390.2197265625,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048714280128479,0.4265418648719787,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392682909965516,0.3876663744449615,0.3680281341075897,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673798561096,0.2795614600181579,0.1970041692256927,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986533641815186,0.2388627976179123,0.2282252609729766,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476360201835632,0.1953697502613067,0.8889703154563904,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,296.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727899730205536,1.0,1.0,0.0,1.0,-2.531579971313477,2.5315747261047363,5.155670805834234e-06,1.956808090209961,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.90625,-0.0,1342.443115234375,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008303046226501,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73046875,0.0,1923.60595703125,1895.4371337890625,0.0,2479.018798828125,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994291365146637,0.4333099126815796,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.9337572455406188,0.3877902626991272,0.3682076930999756,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348718881607056,0.2787814140319824,0.1965065151453018,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938697934150696,0.2383641302585601,0.2278235256671905,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428682446479797,0.194379061460495,0.8849834203720093,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,296.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744035303592682,1.0,1.0,0.0,1.0,-2.5340576171875,2.53405237197876,5.165684797248105e-06,1.9586822986602783,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.318359375,-0.0,1353.3798828125,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051503896713257,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28466796875,0.0,1915.9334716796875,1895.4371337890625,0.0,2518.60693359375,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953191876411438,0.487619936466217,0.4415993392467499,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202445149421692,0.3879232704639435,0.3685611188411712,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236740231513977,0.2771531939506531,0.1955305933952331,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825342416763306,0.2372862100601196,0.2270217537879943,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.731834888458252,0.19219571352005,0.8764016628265381,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,296.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816730499267,1.0,1.0,0.0,1.0,-2.531982898712158,2.531977891921997,5.157489340490429e-06,1.9572093486785889,0.9703556895256042,0.9703556895256042,0.0,102.61408233642578,111.0,29650.708984375,-0.0,1369.66943359375,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003240585327,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61376953125,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.42529296875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953191876411438,0.487619936466217,0.4415993392467499,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202445149421692,0.3879232704639435,0.3685611188411712,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236740231513977,0.2771531939506531,0.1955305933952331,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825342416763306,0.2372862100601196,0.2270217537879943,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.731834888458252,0.19219571352005,0.8764016628265381,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,296.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771816730499267,1.0,1.0,0.0,1.0,-2.531982898712158,2.531977891921997,5.157489340490429e-06,1.9572093486785889,0.9703556895256042,0.9703556895256042,0.0,102.61408233642578,111.0,29650.708984375,-0.0,1369.66943359375,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003240585327,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61376953125,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.42529296875,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975335657596588,0.4787753820419311,0.4331054091453552,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025481939315796,0.3877849578857422,0.3687599599361419,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084635138511658,0.2753220796585083,0.1944864690303802,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675816416740417,0.2360092848539352,0.226127028465271,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897991895675659,0.8670572638511658,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,296.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783097803592682,1.0,1.0,0.0,1.0,-2.508495807647705,2.508490562438965,5.062066065875115e-06,1.9389454126358032,0.9563171863555908,0.9563171863555908,0.0,108.55023193359376,114.0,30437.912109375,-0.0,1365.3123779296875,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342471718788147,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.43017578125,0.0,1857.1923828125,1895.4371337890625,0.0,2788.016845703125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975335657596588,0.4787753820419311,0.4331054091453552,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025481939315796,0.3877849578857422,0.3687599599361419,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084635138511658,0.2753220796585083,0.1944864690303802,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675816416740417,0.2360092848539352,0.226127028465271,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174415588378906,0.1897991895675659,0.8670572638511658,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,296.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783097803592682,1.0,1.0,0.0,1.0,-2.508495807647705,2.508490562438965,5.062066065875115e-06,1.9389454126358032,0.9563171863555908,0.9563171863555908,0.0,108.55023193359376,114.0,30437.912109375,-0.0,1365.3123779296875,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342471718788147,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.43017578125,0.0,1857.1923828125,1895.4371337890625,0.0,2788.016845703125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582797288894652,0.4715684950351715,0.4266771078109741,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907767534255981,0.3874853849411011,0.368723452091217,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624000549316,0.2733868360519409,0.1933107078075409,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567829489707947,0.2346287667751312,0.2250568717718124,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874444335699081,0.857440173625946,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,296.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787166118621826,1.0,1.0,0.0,1.0,-2.4864745140075684,2.4864695072174072,4.9733139348973054e-06,1.9217641353607176,0.939609706401825,0.939609706401825,0.0,113.10784912109376,117.0,31239.759765625,-0.0,1356.9744873046875,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463578820228577,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34716796875,0.0,1808.389404296875,1895.4371337890625,0.0,2901.17041015625,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582797288894652,0.4715684950351715,0.4266771078109741,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907767534255981,0.3874853849411011,0.368723452091217,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963624000549316,0.2733868360519409,0.1933107078075409,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567829489707947,0.2346287667751312,0.2250568717718124,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056100964546204,0.1874444335699081,0.857440173625946,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,296.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787166118621826,1.0,1.0,0.0,1.0,-2.4864745140075684,2.4864695072174072,4.9733139348973054e-06,1.9217641353607176,0.939609706401825,0.939609706401825,0.0,113.10784912109376,117.0,31239.759765625,-0.0,1356.9744873046875,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463578820228577,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34716796875,0.0,1808.389404296875,1895.4371337890625,0.0,2901.17041015625,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425633549690248,0.4646707475185394,0.4206642210483551,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.88128662109375,0.3870788216590881,0.3685494363307953,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375974655151,0.2713929414749145,0.1920676231384277,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480418682098389,0.2331851720809936,0.2238919585943222,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951996684074402,0.1851433366537094,0.8479476571083069,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,296.25933837890625,297.11328125,283.6215209960937,1.0,0.4787169396877289,1.0,1.0,0.0,1.0,-2.464743137359619,2.464738368988037,4.886540864390554e-06,1.9048210382461548,0.9202706217765808,0.9202706217765808,0.0,116.9775848388672,120.0,32034.126953125,-0.0,1346.179443359375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857483983039856,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96728515625,0.0,1744.736572265625,1895.4371337890625,0.0,3005.410400390625,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425633549690248,0.4646707475185394,0.4206642210483551,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.88128662109375,0.3870788216590881,0.3685494363307953,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862375974655151,0.2713929414749145,0.1920676231384277,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480418682098389,0.2331851720809936,0.2238919585943222,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951996684074402,0.1851433366537094,0.8479476571083069,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,296.25933837890625,297.11328125,283.6215209960937,1.0,0.4787169396877289,1.0,1.0,0.0,1.0,-2.464743137359619,2.464738368988037,4.886540864390554e-06,1.9048210382461548,0.9202706217765808,0.9202706217765808,0.0,116.9775848388672,120.0,32034.126953125,-0.0,1346.179443359375,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857483983039856,1.0,0.0,0.0,3.821979761123657,3.8220057487487793,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96728515625,0.0,1744.736572265625,1895.4371337890625,0.0,3005.410400390625,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352207183837892,0.4612840712070465,0.4177590310573578,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771905899047852,0.3868618309497833,0.3684602379798889,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817675471305847,0.2703985571861267,0.1914521157741546,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442408204078674,0.2324596494436264,0.2233071774244308,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905288100242615,0.1840187013149261,0.8433205485343933,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,296.277099609375,297.107421875,283.466796875,1.0,0.4786314964294433,1.0,1.0,0.0,1.0,-2.454144239425659,2.454139232635498,4.844500381295802e-06,1.896555662155152,0.9090672731399536,0.9090672731399536,0.0,118.7223129272461,120.0,32832.91015625,-0.0,1340.3592529296875,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654090166091919,1.0,0.0,0.0,3.789466857910156,3.78949236869812,9.58185296440206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.46728515625,0.0,1707.197998046875,1895.4371337890625,0.0,3079.74267578125,0.9375683069229126,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.92780739068985,0.4578606486320495,0.4147399365901947,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731294870376587,0.3865885734558105,0.368276983499527,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303389549255,0.2693643867969513,0.1907852888107299,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404934167861938,0.2316993325948715,0.2226676642894745,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858963966369629,0.1828764528036117,0.8385545611381531,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,296.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784853458404541,1.0,1.0,0.0,1.0,-2.443001508712769,2.4429967403411865,4.800524038728327e-06,1.8878761529922483,0.898373007774353,0.898373007774353,0.0,120.46951293945312,123.0,32761.88671875,-0.0,1333.9122314453125,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678870797157288,1.0,0.0,0.0,3.7522294521331774,3.752254724502564,9.394465223522276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.365234375,0.0,1664.647705078125,1895.4371337890625,0.0,3102.989501953125,0.9293997883796692,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142012596130372,0.4511186480522156,0.4088649749755859,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639788627625,0.3860327303409576,0.3679283261299133,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337115406990051,0.2301870882511139,0.2214049100875854,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830056190491,0.1806389242410659,0.8292462825775146,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,296.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273603439331,1.0,1.0,0.0,1.0,-2.421255826950073,2.421251058578491,4.715285740530817e-06,1.870931386947632,0.8740259408950806,0.8740259408950806,0.0,123.7367935180664,126.0,33413.35546875,0.0,1320.851318359375,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774498105049133,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132422438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12255859375,0.0,1566.76513671875,1895.4371337890625,0.0,3192.676513671875,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142012596130372,0.4511186480522156,0.4088649749755859,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639788627625,0.3860327303409576,0.3679283261299133,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337115406990051,0.2301870882511139,0.2214049100875854,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773830056190491,0.1806389242410659,0.8292462825775146,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,296.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781273603439331,1.0,1.0,0.0,1.0,-2.421255826950073,2.421251058578491,4.715285740530817e-06,1.870931386947632,0.8740259408950806,0.8740259408950806,0.0,123.7367935180664,126.0,33413.35546875,0.0,1320.851318359375,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774498105049133,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132422438008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.12255859375,0.0,1566.76513671875,1895.4371337890625,0.0,3192.676513671875,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904838800430298,0.4466232657432556,0.4043132662773132,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669872283936,0.3868328332901001,0.3683479428291321,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704776763916,0.2664472758769989,0.1886688619852066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295683622360229,0.2206334769725799,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713148951530457,0.1792172938585281,0.8220949769020081,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,296.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903888702392,1.0,1.0,0.0,1.0,-2.405787706375122,2.405783176422119,4.65485209133476e-06,1.858725905418396,0.8555677533149719,0.8555677533149719,0.0,126.13858795166016,129.0,32109.529296875,0.0,1311.9779052734375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566314578056335,1.0,0.0,0.0,3.570094347000122,3.570118188858032,8.504576953782816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6875,0.0,1464.2454833984375,1895.4371337890625,0.0,2997.4169921875,0.8892380595207214,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904838800430298,0.4466232657432556,0.4043132662773132,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669872283936,0.3868328332901001,0.3683479428291321,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704776763916,0.2664472758769989,0.1886688619852066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295683622360229,0.2206334769725799,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713148951530457,0.1792172938585281,0.8220949769020081,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,296.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779903888702392,1.0,1.0,0.0,1.0,-2.405787706375122,2.405783176422119,4.65485209133476e-06,1.858725905418396,0.8555677533149719,0.8555677533149719,0.0,126.13858795166016,129.0,32109.529296875,0.0,1311.9779052734375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566314578056335,1.0,0.0,0.0,3.570094347000122,3.570118188858032,8.504576953782816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.6875,0.0,1464.2454833984375,1895.4371337890625,0.0,2997.4169921875,0.8892380595207214,1.0,0.0,3.0,1.0,0.0
12052860,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951346278190613,0.4418184757232666,0.4002476334571838,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.386823296546936,0.3686604499816894,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340369224548,0.264656126499176,0.1876701116561889,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229883670806885,0.227699726819992,0.2192806601524353,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634556651115417,0.1764687001705169,0.8118168115615845,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,296.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778533577919006,1.0,1.0,0.0,1.0,-2.38611364364624,2.3861091136932373,4.579108008329058e-06,1.8434927463531487,0.8402833342552185,0.8402833342552185,0.0,129.314208984375,132.0,30753.4296875,0.0,1301.2735595703125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315486311912537,1.0,0.0,0.0,3.480233907699585,3.4802565574646,8.081838132056873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68994140625,0.0,1369.28955078125,1895.4371337890625,0.0,2762.86669921875,0.8692629337310791,1.0,0.0,3.0,1.0,0.0
12052920,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951346278190613,0.4418184757232666,0.4002476334571838,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.386823296546936,0.3686604499816894,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340369224548,0.264656126499176,0.1876701116561889,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229883670806885,0.227699726819992,0.2192806601524353,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634556651115417,0.1764687001705169,0.8118168115615845,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,296.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778533577919006,1.0,1.0,0.0,1.0,-2.38611364364624,2.3861091136932373,4.579108008329058e-06,1.8434927463531487,0.8402833342552185,0.8402833342552185,0.0,129.314208984375,132.0,30753.4296875,0.0,1301.2735595703125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315486311912537,1.0,0.0,0.0,3.480233907699585,3.4802565574646,8.081838132056873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68994140625,0.0,1369.28955078125,1895.4371337890625,0.0,2762.86669921875,0.8692629337310791,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887624144554138,0.4387242496013641,0.3972807824611664,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117901325226,0.369942843914032,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535683512687683,0.2644630670547485,0.1873793303966522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548083305359,0.227287545800209,0.2186959087848663,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585327386856079,0.1751907467842102,0.8051021099090576,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,296.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761897563934,1.0,1.0,0.0,1.0,-2.374961376190185,2.3749568462371826,4.536102551355725e-06,1.834663271903992,0.8279396295547485,0.8279396295547485,0.0,131.43844604492188,135.0,29589.388671875,0.0,1296.5716552734375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084075450897217,1.0,0.0,0.0,3.39827823638916,3.398300170898437,7.705683060521551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.599609375,0.0,1285.6878662109375,1895.4371337890625,0.0,2548.5361328125,0.8510080575942993,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887624144554138,0.4387242496013641,0.3972807824611664,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117901325226,0.369942843914032,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535683512687683,0.2644630670547485,0.1873793303966522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548083305359,0.227287545800209,0.2186959087848663,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585327386856079,0.1751907467842102,0.8051021099090576,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,296.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780761897563934,1.0,1.0,0.0,1.0,-2.374961376190185,2.3749568462371826,4.536102551355725e-06,1.834663271903992,0.8279396295547485,0.8279396295547485,0.0,131.43844604492188,135.0,29589.388671875,0.0,1296.5716552734375,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084075450897217,1.0,0.0,0.0,3.39827823638916,3.398300170898437,7.705683060521551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.599609375,0.0,1285.6878662109375,1895.4371337890625,0.0,2548.5361328125,0.8510080575942993,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863968253135681,0.4374859929084778,0.3960939645767212,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522837162017822,0.3895233869552612,0.3709166049957275,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525378465652466,0.2646821439266205,0.1874832510948181,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183037400245667,0.2273983508348465,0.2187370955944061,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.657001256942749,0.1748954802751541,0.803453266620636,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,296.40625,297.10369873046875,284.0584411621094,1.0,0.4784538447856903,1.0,1.0,0.0,1.0,-2.3728959560394287,2.372891426086426,4.528116278379457e-06,1.8330037593841555,0.8233513832092285,0.8233513832092285,0.0,132.27684020996094,135.0,28723.564453125,0.0,1297.502685546875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957369685173035,1.0,0.0,0.0,3.3611032962799072,3.361124992370605,7.538015438512957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.5,0.0,1248.5750732421875,1895.4371337890625,0.0,2432.51513671875,0.8427456617355347,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845073580741882,0.4364698827266693,0.3951694667339325,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520971536636353,0.390829861164093,0.3721156418323517,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.751924455165863,0.2650844752788543,0.1877409070730209,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176573872566223,0.2276868671178817,0.2189744412899017,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559423208236694,0.1747898459434509,0.8027665615081787,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,296.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790283441543579,1.0,1.0,0.0,1.0,-2.372992515563965,2.372987985610962,4.528390036284691e-06,1.8330271244049072,0.8185985684394836,0.8185985684394836,0.0,133.02215576171875,138.0,28573.3359375,0.0,1300.6328125,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888229489326477,1.0,0.0,0.0,3.3279049396514893,3.3279263973236084,7.389841698568489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35498046875,0.0,1215.9727783203125,1895.4371337890625,0.0,2369.7060546875,0.8352726697921753,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809245228767395,0.4347465336322784,0.3935797810554504,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937335014343261,0.3748032450675964,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589195251465,0.2661695182323456,0.1884689480066299,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166680693626404,0.2285572290420532,0.2197575569152832,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887091636658,0.1749109774827957,0.8030776381492615,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,296.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663537979126,1.0,1.0,0.0,1.0,-2.3764970302581787,2.376492500305176,4.541646376310382e-06,1.8356804847717283,0.8122039437294006,0.8122039437294006,0.0,134.64756774902344,141.0,27631.759765625,0.0,1311.40234375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720844149589539,1.0,0.0,0.0,3.2715635299682617,3.271584272384644,7.141739502003475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03369140625,0.0,1161.261962890625,1895.4371337890625,0.0,2219.370361328125,0.8225905895233154,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809245228767395,0.4347465336322784,0.3935797810554504,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937335014343261,0.3748032450675964,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589195251465,0.2661695182323456,0.1884689480066299,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166680693626404,0.2285572290420532,0.2197575569152832,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542887091636658,0.1749109774827957,0.8030776381492615,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,296.4396057128906,297.1326599121094,284.3449401855469,1.0,0.480663537979126,1.0,1.0,0.0,1.0,-2.3764970302581787,2.376492500305176,4.541646376310382e-06,1.8356804847717283,0.8122039437294006,0.8122039437294006,0.0,134.64756774902344,141.0,27631.759765625,0.0,1311.40234375,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720844149589539,1.0,0.0,0.0,3.2715635299682617,3.271584272384644,7.141739502003475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.03369140625,0.0,1161.261962890625,1895.4371337890625,0.0,2219.370361328125,0.8225905895233154,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775490522384644,0.4334301650524139,0.3923739492893219,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969726264476776,0.3778347074985504,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138018608093,0.2675712406635284,0.1894382089376449,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262895584106,0.229734182357788,0.2208633124828338,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530306339263916,0.1753696054220199,0.805083155632019,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,296.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692674636841,1.0,1.0,0.0,1.0,-2.383589506149292,2.383584976196289,4.568718395603355e-06,1.8411486148834229,0.8087514042854309,0.8087514042854309,0.0,136.48248291015625,144.0,26815.849609375,0.0,1327.37841796875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570987939834595,1.0,0.0,0.0,3.2307865619659424,3.230806827545166,6.964818908272719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15771484375,0.0,1121.794921875,1895.4371337890625,0.0,2087.174560546875,0.8132938146591187,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775490522384644,0.4334301650524139,0.3923739492893219,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969726264476776,0.3778347074985504,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138018608093,0.2675712406635284,0.1894382089376449,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262895584106,0.229734182357788,0.2208633124828338,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530306339263916,0.1753696054220199,0.805083155632019,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,296.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828692674636841,1.0,1.0,0.0,1.0,-2.383589506149292,2.383584976196289,4.568718395603355e-06,1.8411486148834229,0.8087514042854309,0.8087514042854309,0.0,136.48248291015625,144.0,26815.849609375,0.0,1327.37841796875,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570987939834595,1.0,0.0,0.0,3.2307865619659424,3.230806827545166,6.964818908272719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15771484375,0.0,1121.794921875,1895.4371337890625,0.0,2087.174560546875,0.8132938146591187,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743466734886169,0.4325036108493805,0.3915253579616546,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995642662048,0.4005071222782135,0.3811561167240143,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213912963867,0.2692508101463318,0.1906095147132873,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311561405658722,0.2222164720296859,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520276069641113,0.1760866343975067,0.8083400130271912,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,296.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855440258979797,1.0,1.0,0.0,1.0,-2.393503427505493,2.3934988975524902,4.606772563420236e-06,1.848831415176392,0.8082931041717529,0.8082931041717529,0.0,138.51731872558594,147.0,26130.578125,0.0,1347.691162109375,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439178228378296,1.0,0.0,0.0,3.2067081928253174,3.206728219985962,6.861391170787101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53173828125,0.0,1097.638916015625,1895.4371337890625,0.0,1973.067138671875,0.8076276779174805,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743466734886169,0.4325036108493805,0.3915253579616546,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995642662048,0.4005071222782135,0.3811561167240143,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213912963867,0.2692508101463318,0.1906095147132873,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311561405658722,0.2222164720296859,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520276069641113,0.1760866343975067,0.8083400130271912,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,296.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855440258979797,1.0,1.0,0.0,1.0,-2.393503427505493,2.3934988975524902,4.606772563420236e-06,1.848831415176392,0.8082931041717529,0.8082931041717529,0.0,138.51731872558594,147.0,26130.578125,0.0,1347.691162109375,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439178228378296,1.0,0.0,0.0,3.2067081928253174,3.206728219985962,6.861391170787101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.53173828125,0.0,1097.638916015625,1895.4371337890625,0.0,1973.067138671875,0.8076276779174805,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712974786758423,0.4319068193435669,0.3909836411476135,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.851990818977356,0.4042866826057434,0.3847203552722931,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491544485092163,0.2711670994758606,0.1919538229703903,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148681879043579,0.2327736765146255,0.223767340183258,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115597724915,0.1770053207874298,0.8125723600387573,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,296.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602727651596,1.0,1.0,0.0,1.0,-2.4056954383850098,2.405690908432007,4.653850737668108e-06,1.8583086729049685,0.8107613921165466,0.8107613921165466,0.0,140.72816467285156,150.0,25511.728515625,0.0,1371.681640625,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162389755249,1.0,0.0,0.0,3.199462413787842,3.1994824409484863,6.830418897152413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.396484375,1895.4371337890625,0.0,1873.67529296875,0.8056401014328003,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712974786758423,0.4319068193435669,0.3909836411476135,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.851990818977356,0.4042866826057434,0.3847203552722931,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491544485092163,0.2711670994758606,0.1919538229703903,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148681879043579,0.2327736765146255,0.223767340183258,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115597724915,0.1770053207874298,0.8125723600387573,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,296.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602727651596,1.0,1.0,0.0,1.0,-2.4056954383850098,2.405690908432007,4.653850737668108e-06,1.8583086729049685,0.8107613921165466,0.8107613921165466,0.0,140.72816467285156,150.0,25511.728515625,0.0,1371.681640625,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162389755249,1.0,0.0,0.0,3.199462413787842,3.1994824409484863,6.830418897152413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.396484375,1895.4371337890625,0.0,1873.67529296875,0.8056401014328003,1.0,0.0,3.0,1.0,0.0
