time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.869794487953186,0.4317601323127746,0.3907942175865173,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.85202956199646,0.4062829315662384,0.3865692615509033,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489404678344727,0.2722252905368805,0.1926768273115158,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146474719047546,0.2336600571870803,0.2245990633964538,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508418321609497,0.1775392144918441,0.8149710893630981,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,296.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902517795562744,1.0,1.0,0.0,1.0,-2.412437677383423,2.412432909011841,4.6800041673122905e-06,1.8635563850402832,0.8138576149940491,0.8138576149940491,0.0,141.9019775390625,150.0,25072.50390625,0.0,1384.84033203125,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244723439216614,1.0,0.0,0.0,3.2022714614868164,3.202291250228882,6.842417974439741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09619140625,0.0,1089.194580078125,1895.4371337890625,0.0,1808.9747314453125,0.8060810565948486,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686404824256897,0.4318134486675262,0.3908432424068451,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523368835449219,0.4084233939647674,0.3885844647884369,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.748989462852478,0.2734128832817077,0.1935052424669265,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.714667558670044,0.234647050499916,0.2255379110574722,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507095694541931,0.1781655699014663,0.8178074955940247,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,296.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920055270195007,1.0,1.0,0.0,1.0,-2.4204466342926025,2.4204421043396,4.711158908321522e-06,1.869783520698548,0.8167616724967957,0.8167616724967957,0.0,143.00746154785156,153.0,25122.66796875,0.0,1399.364501953125,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223121523857117,1.0,0.0,0.0,3.2104504108428955,3.21047043800354,6.877415330563963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.541015625,0.0,1094.8525390625,1895.4371337890625,0.0,1791.0870361328125,0.8076152205467224,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866418719291687,0.4321361780166626,0.3911093175411224,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.4128762781620025,0.3927667737007141,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762042045593,0.2759600877761841,0.1952784806489944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855162620544,0.2367551475763321,0.2275418192148208,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505630016326904,0.1795514672994613,0.8240991830825806,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,296.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957434833049774,1.0,1.0,0.0,1.0,-2.4378855228424072,2.437880754470825,4.77941102872137e-06,1.88336718082428,0.8259716033935547,0.8259716033935547,0.0,145.3255157470703,156.0,24761.4296875,0.0,1430.908935546875,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145422101020813,1.0,0.0,0.0,3.239145040512085,3.239165067672729,7.000903678999748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.1290283203125,1895.4371337890625,0.0,1727.3529052734375,0.813500702381134,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.866418719291687,0.4321361780166626,0.3911093175411224,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.4128762781620025,0.3927667737007141,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762042045593,0.2759600877761841,0.1952784806489944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855162620544,0.2367551475763321,0.2275418192148208,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505630016326904,0.1795514672994613,0.8240991830825806,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,296.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957434833049774,1.0,1.0,0.0,1.0,-2.4378855228424072,2.437880754470825,4.77941102872137e-06,1.88336718082428,0.8259716033935547,0.8259716033935547,0.0,145.3255157470703,156.0,24761.4296875,0.0,1430.908935546875,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145422101020813,1.0,0.0,0.0,3.239145040512085,3.239165067672729,7.000903678999748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.1290283203125,1895.4371337890625,0.0,1727.3529052734375,0.813500702381134,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644784092903137,0.4327929317951202,0.3916849493980407,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175850749015808,0.3971992135047912,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.278759628534317,0.1972333490848541,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151102423667908,0.2390561550855636,0.2297351658344268,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506597995758057,0.1811227202415466,0.8312585353851318,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,296.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775554656982,1.0,1.0,0.0,1.0,-2.4574854373931885,2.4574806690216064,4.8567389967502095e-06,1.8986400365829468,0.8383333683013916,0.8383333683013916,0.0,147.71871948242188,159.0,24424.958984375,0.0,1465.9443359375,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080872654914856,1.0,0.0,0.0,3.284308671951294,3.2843291759490967,7.197493232524721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1162109375,0.0,1154.9185791015625,1895.4371337890625,0.0,1675.1517333984375,0.8210703730583191,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644784092903137,0.4327929317951202,0.3916849493980407,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175850749015808,0.3971992135047912,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.278759628534317,0.1972333490848541,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151102423667908,0.2390561550855636,0.2297351658344268,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506597995758057,0.1811227202415466,0.8312585353851318,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,296.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997775554656982,1.0,1.0,0.0,1.0,-2.4574854373931885,2.4574806690216064,4.8567389967502095e-06,1.8986400365829468,0.8383333683013916,0.8383333683013916,0.0,147.71871948242188,159.0,24424.958984375,0.0,1465.9443359375,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080872654914856,1.0,0.0,0.0,3.284308671951294,3.2843291759490967,7.197493232524721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1162109375,0.0,1154.9185791015625,1895.4371337890625,0.0,1675.1517333984375,0.8210703730583191,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620308041572571,0.432975023984909,0.3920967578887939,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795611381531,0.4219845235347748,0.4015406668186188,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529968261719,0.1991678178310394,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150656580924988,0.2411911338567733,0.2319069802761078,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504467725753784,0.1825760304927826,0.8384507298469543,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,296.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719343185425,1.0,1.0,0.0,1.0,-2.476773262023926,2.476768493652344,4.933563559461618e-06,1.913723945617676,0.850868821144104,0.850868821144104,0.0,150.4450225830078,162.0,24452.21875,0.0,1502.460205078125,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133692502975464,1.0,0.0,0.0,3.3202438354492188,3.3202645778656006,7.355857292168366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.863525390625,1895.4371337890625,0.0,1717.8157958984375,0.8271201848983765,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620308041572571,0.432975023984909,0.3920967578887939,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795611381531,0.4219845235347748,0.4015406668186188,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529968261719,0.1991678178310394,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150656580924988,0.2411911338567733,0.2319069802761078,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504467725753784,0.1825760304927826,0.8384507298469543,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,296.5885925292969,297.27471923828125,285.8328857421875,1.0,0.5039719343185425,1.0,1.0,0.0,1.0,-2.476773262023926,2.476768493652344,4.933563559461618e-06,1.913723945617676,0.850868821144104,0.850868821144104,0.0,150.4450225830078,162.0,24452.21875,0.0,1502.460205078125,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133692502975464,1.0,0.0,0.0,3.3202438354492188,3.3202645778656006,7.355857292168366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.863525390625,1895.4371337890625,0.0,1717.8157958984375,0.8271201848983765,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583092093467712,0.4323421418666839,0.3918149471282959,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533462285995483,0.4257423281669616,0.4053352177143097,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834531962871551,0.2007990777492523,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139961123466492,0.2428973019123077,0.2337330728769302,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492566466331482,0.1836487054824829,0.8442429900169373,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,296.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080319046974182,1.0,1.0,0.0,1.0,-2.4921107292175293,2.492105722427368,4.995152721676277e-06,1.925748348236084,0.8629254698753357,0.8629254698753357,0.0,153.71690368652344,165.0,24632.71875,0.0,1536.53955078125,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246866822242737,1.0,0.0,0.0,3.3420004844665527,3.3420212268829346,7.452574095623277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.8614501953125,1895.4371337890625,0.0,1810.7535400390625,0.8307346701622009,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583092093467712,0.4323421418666839,0.3918149471282959,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533462285995483,0.4257423281669616,0.4053352177143097,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180663108826,0.2834531962871551,0.2007990777492523,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139961123466492,0.2428973019123077,0.2337330728769302,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492566466331482,0.1836487054824829,0.8442429900169373,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,296.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080319046974182,1.0,1.0,0.0,1.0,-2.4921107292175293,2.492105722427368,4.995152721676277e-06,1.925748348236084,0.8629254698753357,0.8629254698753357,0.0,153.71690368652344,165.0,24632.71875,0.0,1536.53955078125,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246866822242737,1.0,0.0,0.0,3.3420004844665527,3.3420212268829346,7.452574095623277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.8614501953125,1895.4371337890625,0.0,1810.7535400390625,0.8307346701622009,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561328649520874,0.4318427443504333,0.3914664387702942,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.852608859539032,0.427444726228714,0.4070403575897217,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478194832801819,0.2843682765960693,0.2015059888362884,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131586670875549,0.243616834282875,0.2345088869333267,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483644843101501,0.1840541064739227,0.846524715423584,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,296.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099568963050842,1.0,1.0,0.0,1.0,-2.498265027999878,2.4982597827911377,5.019970103603555e-06,1.930570363998413,0.8689920902252197,0.8689920902252197,0.0,155.47911071777344,165.0,24700.3203125,0.0,1552.2322998046875,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294584512710571,1.0,0.0,0.0,3.341992855072021,3.342013597488404,7.452541126440337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.861328125,0.0,1194.9249267578125,1895.4371337890625,0.0,1850.5323486328125,0.8327237963676453,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539087176322937,0.4312899708747864,0.3910573124885559,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517974615097046,0.429078459739685,0.4086702466011047,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469556331634521,0.2852351069450378,0.2021723985671997,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122325897216797,0.244278535246849,0.2352230250835418,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473827362060547,0.1843980550765991,0.8485013842582703,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,296.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118103623390198,1.0,1.0,0.0,1.0,-2.5037662982940674,2.5037612915039062,5.04219542563078e-06,1.934874176979065,0.875032365322113,0.875032365322113,0.0,157.2581787109375,168.0,24779.076171875,0.0,1567.189208984375,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.111328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332167029380798,1.0,0.0,0.0,3.355365753173828,3.355386257171631,7.512301749557082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1640625,0.0,1205.533447265625,1895.4371337890625,0.0,1882.098388671875,0.8324339389801025,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495144844055176,0.4301223158836365,0.3901504576206207,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.4322257936000824,0.4117870628833771,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868992984294891,0.203437253832817,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800011634827,0.2454926520586013,0.2365259528160095,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205347061157,0.1849626898765564,0.8518026471138,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,296.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272747993469,1.0,1.0,0.0,1.0,-2.513474464416504,2.513469219207764,5.081483777757967e-06,1.9424413442611688,0.887256920337677,0.887256920337677,0.0,160.7823486328125,156.0,24903.298828125,0.0,1595.376708984375,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326224327087,1.0,0.0,0.0,3.362124443054199,3.362144947052002,7.542595881204761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.6583251953125,1895.4371337890625,0.0,1921.99365234375,0.8326321840286255,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495144844055176,0.4301223158836365,0.3901504576206207,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.4322257936000824,0.4117870628833771,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868992984294891,0.203437253832817,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800011634827,0.2454926520586013,0.2365259528160095,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453205347061157,0.1849626898765564,0.8518026471138,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,296.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153272747993469,1.0,1.0,0.0,1.0,-2.513474464416504,2.513469219207764,5.081483777757967e-06,1.9424413442611688,0.887256920337677,0.887256920337677,0.0,160.7823486328125,156.0,24903.298828125,0.0,1595.376708984375,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326224327087,1.0,0.0,0.0,3.362124443054199,3.362144947052002,7.542595881204761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.6583251953125,1895.4371337890625,0.0,1921.99365234375,0.8326321840286255,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519211411476135,0.4289569556713104,0.3889994025230407,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552424311637878,0.4352948665618896,0.41457200050354,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319941520691,0.2885514795780182,0.2045027762651443,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140661478042603,0.2466357499361038,0.2375046163797378,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251286506653,0.1854409128427505,0.8534897565841675,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,296.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976143836975,1.0,1.0,0.0,1.0,-2.5199239253997803,2.51991868019104,5.107666311232606e-06,1.947466492652893,0.8995979428291321,0.8995979428291321,0.0,158.24420166015625,144.0,24996.61328125,0.0,1593.256103515625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487397193909,1.0,0.0,0.0,3.363289356231689,3.363309860229492,7.547824338871578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.740234375,0.0,1200.323974609375,1895.4371337890625,0.0,1941.700439453125,0.8315668106079102,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519211411476135,0.4289569556713104,0.3889994025230407,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552424311637878,0.4352948665618896,0.41457200050354,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319941520691,0.2885514795780182,0.2045027762651443,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140661478042603,0.2466357499361038,0.2375046163797378,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482251286506653,0.1854409128427505,0.8534897565841675,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,296.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139976143836975,1.0,1.0,0.0,1.0,-2.5199239253997803,2.51991868019104,5.107666311232606e-06,1.947466492652893,0.8995979428291321,0.8995979428291321,0.0,158.24420166015625,144.0,24996.61328125,0.0,1593.256103515625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487397193909,1.0,0.0,0.0,3.363289356231689,3.363309860229492,7.547824338871578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.740234375,0.0,1200.323974609375,1895.4371337890625,0.0,1941.700439453125,0.8315668106079102,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592227697372437,0.4278603792190552,0.3877549469470978,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383558928966522,0.4171841740608215,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638614177704,0.205488234758377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216011881828308,0.2477822452783584,0.2383200973272323,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548249125480652,0.185915395617485,0.8543614745140076,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,296.68896484375,297.28875732421875,285.8792724609375,1.0,0.510085940361023,1.0,1.0,0.0,1.0,-2.5247790813446045,2.524774074554444,5.127286385686602e-06,1.951180338859558,0.9120598435401917,0.9120598435401917,0.0,151.7802734375,132.0,25071.13671875,0.0,1572.0555419921875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414483428001404,1.0,0.0,0.0,3.359333038330078,3.3593533039093018,7.530077823503234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12841796875,0.0,1190.077392578125,1895.4371337890625,0.0,1951.9359130859373,0.8353476524353027,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592227697372437,0.4278603792190552,0.3877549469470978,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383558928966522,0.4171841740608215,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638614177704,0.205488234758377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216011881828308,0.2477822452783584,0.2383200973272323,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548249125480652,0.185915395617485,0.8543614745140076,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,296.68896484375,297.28875732421875,285.8792724609375,1.0,0.510085940361023,1.0,1.0,0.0,1.0,-2.5247790813446045,2.524774074554444,5.127286385686602e-06,1.951180338859558,0.9120598435401917,0.9120598435401917,0.0,151.7802734375,132.0,25071.13671875,0.0,1572.0555419921875,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414483428001404,1.0,0.0,0.0,3.359333038330078,3.3593533039093018,7.530077823503234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12841796875,0.0,1190.077392578125,1895.4371337890625,0.0,1951.9359130859373,0.8353476524353027,1.0,0.0,3.0,1.0,0.0
12054780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702686429023743,0.4267397224903106,0.3864389359951019,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413540363311767,0.419673889875412,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002820014954,0.2919933497905731,0.2064358741044998,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316882610321045,0.2489092648029327,0.2390441596508026,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643783450126648,0.1863772869110107,0.8548130989074707,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,296.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287413597106934,2.528736114501953,5.143218913872261e-06,1.954156756401062,0.9242542386054992,0.9242542386054992,0.0,143.12184143066406,120.0,25194.890625,0.0,1540.1082763671875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427803874015808,1.0,0.0,0.0,3.4100284576416016,3.4100489616394043,7.75906300987117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1588134765625,1895.4371337890625,0.0,1963.3240966796875,0.8472867608070374,1.0,0.0,3.0,1.0,0.0
12054840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702686429023743,0.4267397224903106,0.3864389359951019,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413540363311767,0.419673889875412,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002820014954,0.2919933497905731,0.2064358741044998,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316882610321045,0.2489092648029327,0.2390441596508026,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643783450126648,0.1863772869110107,0.8548130989074707,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,296.7085266113281,297.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287413597106934,2.528736114501953,5.143218913872261e-06,1.954156756401062,0.9242542386054992,0.9242542386054992,0.0,143.12184143066406,120.0,25194.890625,0.0,1540.1082763671875,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427803874015808,1.0,0.0,0.0,3.4100284576416016,3.4100489616394043,7.75906300987117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1588134765625,1895.4371337890625,0.0,1963.3240966796875,0.8472867608070374,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770759701728821,0.4261546432971954,0.3857431709766388,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877443075180054,0.4428160190582275,0.4208671748638153,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704657554626,0.2928526103496551,0.2068932801485061,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376513481140137,0.2494561076164245,0.2393730133771896,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701919436454773,0.1865953654050827,0.8548975586891174,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,296.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014523267745972,1.0,1.0,0.0,1.0,-2.5303854942321777,2.5303804874420166,5.14979001309257e-06,1.95536744594574,0.9302146434783936,0.9302146434783936,0.0,138.28323364257812,120.0,25269.416015625,0.0,1521.4490966796875,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436303496360779,1.0,0.0,0.0,3.4517407417297363,3.4517619609832764,7.950046096993901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.25830078125,0.0,1282.5335693359375,1895.4371337890625,0.0,1970.603271484375,0.8544433116912842,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847430944442749,0.425557404756546,0.3850217759609222,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969870209693909,0.4442548155784607,0.4220256209373474,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842400670051575,0.2937092185020447,0.2073399871587753,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443054914474487,0.2499918490648269,0.2396804392337799,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767028570175171,0.1868041306734085,0.8548918962478638,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,296.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981105625629425,1.0,1.0,0.0,1.0,-2.5318102836608887,2.5318050384521484,5.155448889127001e-06,1.95639717578888,0.9361460208892822,0.9361460208892822,0.0,133.21112060546875,108.0,25326.357421875,0.0,1501.4658203125,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445374131202698,1.0,0.0,0.0,3.481643915176392,3.4816653728485107,8.088388199212204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.41064453125,0.0,1313.578125,1895.4371337890625,0.0,1978.3817138671875,0.8642963767051697,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028279185295104,0.4243358671665191,0.383537083864212,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470701217651367,0.4242652356624603,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024820685386658,0.2954194247722626,0.2082173228263855,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038217544556,0.2510339617729187,0.2402488440275192,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388175010681,0.1871965378522873,0.8546795845031738,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,296.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909808933734894,1.0,1.0,0.0,1.0,-2.534199476242065,2.5341944694519043,5.164847152627772e-06,1.9580734968185425,0.9477137327194214,0.9477137327194214,0.0,122.56990814208984,96.0,25458.47265625,0.0,1458.680419921875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465714812278748,1.0,0.0,0.0,3.5647847652435303,3.5648069381713867,8.479298116981226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.8953857421875,1895.4371337890625,0.0,1995.8638916015625,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028279185295104,0.4243358671665191,0.383537083864212,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470701217651367,0.4242652356624603,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024820685386658,0.2954194247722626,0.2082173228263855,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038217544556,0.2510339617729187,0.2402488440275192,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919388175010681,0.1871965378522873,0.8546795845031738,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,296.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909808933734894,1.0,1.0,0.0,1.0,-2.534199476242065,2.5341944694519043,5.164847152627772e-06,1.9580734968185425,0.9477137327194214,0.9477137327194214,0.0,122.56990814208984,96.0,25458.47265625,0.0,1458.680419921875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465714812278748,1.0,0.0,0.0,3.5647847652435303,3.5648069381713867,8.479298116981226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.8953857421875,1895.4371337890625,0.0,1995.8638916015625,0.8841080665588379,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272059798240662,0.4231007099151611,0.3820189535617828,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481537342071532,0.4498181641101837,0.4264204800128937,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820796012878,0.2971391975879669,0.2090862095355987,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800353765487671,0.2520466148853302,0.2407698929309845,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103735208511353,0.1875626593828201,0.8542595505714417,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,296.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128320217132,1.0,1.0,0.0,1.0,-2.536130428314209,2.536125421524048,5.172325018065749e-06,1.959365725517273,0.9589566588401794,0.9589566588401794,0.0,111.48672485351562,84.0,25587.744140625,0.0,1413.308837890625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486719489097595,1.0,0.0,0.0,3.653729915618897,3.653753042221069,8.907711617212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.8681640625,1895.4371337890625,0.0,2013.9725341796875,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272059798240662,0.4231007099151611,0.3820189535617828,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481537342071532,0.4498181641101837,0.4264204800128937,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820796012878,0.2971391975879669,0.2090862095355987,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800353765487671,0.2520466148853302,0.2407698929309845,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103735208511353,0.1875626593828201,0.8542595505714417,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,296.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834128320217132,1.0,1.0,0.0,1.0,-2.536130428314209,2.536125421524048,5.172325018065749e-06,1.959365725517273,0.9589566588401794,0.9589566588401794,0.0,111.48672485351562,84.0,25587.744140625,0.0,1413.308837890625,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486719489097595,1.0,0.0,0.0,3.653729915618897,3.653753042221069,8.907711617212044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.8681640625,1895.4371337890625,0.0,2013.9725341796875,0.9053420424461364,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579138159751892,0.421871155500412,0.3804920017719269,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525147378444671,0.4285134077072143,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033610343933,0.298882395029068,0.2099613696336746,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051588535308838,0.2530409693717956,0.2412606924772262,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309515476226807,0.1879119127988815,0.8537040948867798,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,296.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361378192901,1.0,1.0,0.0,1.0,-2.5377843379974365,2.5377790927886963,5.178640094527509e-06,1.9604246616363523,0.9698863625526428,0.9698863625526428,0.0,100.12993621826172,87.0,25712.943359375,0.0,1366.3302001953125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507070899009705,1.0,0.0,0.0,3.745062112808228,3.745086431503296,9.358609531773254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.896484375,0.0,1619.15673828125,1895.4371337890625,0.0,2031.5716552734373,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579138159751892,0.421871155500412,0.3804920017719269,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525147378444671,0.4285134077072143,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033610343933,0.298882395029068,0.2099613696336746,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051588535308838,0.2530409693717956,0.2412606924772262,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309515476226807,0.1879119127988815,0.8537040948867798,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,296.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755361378192901,1.0,1.0,0.0,1.0,-2.5377843379974365,2.5377790927886963,5.178640094527509e-06,1.9604246616363523,0.9698863625526428,0.9698863625526428,0.0,100.12993621826172,87.0,25712.943359375,0.0,1366.3302001953125,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507070899009705,1.0,0.0,0.0,3.745062112808228,3.745086431503296,9.358609531773254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.896484375,0.0,1619.15673828125,1895.4371337890625,0.0,2031.5716552734373,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737069010734558,0.4202280938625335,0.3789351880550384,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548453092575073,0.4305891394615173,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864253580570221,0.3003943264484405,0.2109034955501556,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197702765464783,0.2538206875324249,0.2418398857116699,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430521249771118,0.1880829185247421,0.8536818623542786,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,296.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434414386749,1.0,1.0,0.0,1.0,-2.540208578109741,2.540203332901001,5.188088380236877e-06,1.9620704650878904,0.9789696931838988,0.9789696931838988,0.0,94.42950439453124,90.0,26034.427734375,0.0,1344.74755859375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758047878742218,1.0,0.0,0.0,3.825340509414673,3.8253657817840576,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.66796875,1895.4371337890625,0.0,2095.472412109375,0.9432735443115234,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737069010734558,0.4202280938625335,0.3789351880550384,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548453092575073,0.4305891394615173,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864253580570221,0.3003943264484405,0.2109034955501556,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197702765464783,0.2538206875324249,0.2418398857116699,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430521249771118,0.1880829185247421,0.8536818623542786,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,296.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721434414386749,1.0,1.0,0.0,1.0,-2.540208578109741,2.540203332901001,5.188088380236877e-06,1.9620704650878904,0.9789696931838988,0.9789696931838988,0.0,94.42950439453124,90.0,26034.427734375,0.0,1344.74755859375,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758047878742218,1.0,0.0,0.0,3.825340509414673,3.8253657817840576,9.764128208189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.66796875,1895.4371337890625,0.0,2095.472412109375,0.9432735443115234,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767096042633056,0.418985903263092,0.3780035078525543,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998397707939148,0.4556615650653839,0.4314613938331604,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683902025222778,0.3008910417556762,0.2113171070814132,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231819868087769,0.2539920210838318,0.2420658320188522,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458891272544861,0.1879838705062866,0.853446364402771,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,296.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713582396507263,1.0,1.0,0.0,1.0,-2.5406265258789062,2.540621519088745,5.189646344661014e-06,1.962317705154419,0.9810119867324828,0.9810119867324828,0.0,93.17821502685548,90.0,26661.89453125,0.0,1339.8577880859375,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697324156761169,1.0,0.0,0.0,3.8533589839935294,3.853384733200073,9.907686262522477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.05810546875,0.0,1758.617919921875,1895.4371337890625,0.0,2198.46240234375,0.9498035311698914,1.0,0.0,3.0,1.0,0.0
