time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762993454933168,0.4173825979232788,0.3766536116600036,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561731815338135,0.4317813515663147,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693389296531677,0.3011379539966583,0.2115384936332702,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237704634666443,0.2539447247982025,0.2420859336853027,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461273074150085,0.1876887530088424,0.8524196743965149,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,296.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708885550498962,1.0,1.0,0.0,1.0,-2.538448095321656,2.538443088531494,5.180583684705198e-06,1.960549592971801,0.9835683703422546,0.9835683703422546,0.0,92.87857055664062,93.0,26704.669921875,0.0,1335.8026123046875,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757948637008667,1.0,0.0,0.0,3.875844717025757,3.875870943069458,1.0023653658208789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.9814453125,0.0,1788.6866455078125,1895.4371337890625,0.0,2252.468017578125,0.9550965428352356,1.0,0.0,3.0,1.0,0.0
12055620,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704346060752868,0.4136879444122314,0.3735449612140655,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.4566344022750854,0.4327141046524048,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866477370262146,0.3012342453002929,0.2117316871881485,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207014799118042,0.2534584403038025,0.2417975217103958,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199316978455,0.1867201626300811,0.8488715291023254,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,296.8410339355469,297.249755859375,285.1916198730469,1.0,0.470616340637207,1.0,1.0,0.0,1.0,-2.531463384628296,2.5314583778381348,5.151731784280855e-06,1.954957842826844,0.9847734570503236,0.9847734570503236,0.0,93.72889709472656,96.0,27316.32421875,0.0,1330.6575927734375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913671731948853,1.0,0.0,0.0,3.907876968383789,3.907903432846069,1.0190020702793845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.736083984375,1895.4371337890625,0.0,2392.77392578125,0.9626450538635254,1.0,0.0,3.0,1.0,0.0
12055680,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704346060752868,0.4136879444122314,0.3735449612140655,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.4566344022750854,0.4327141046524048,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866477370262146,0.3012342453002929,0.2117316871881485,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207014799118042,0.2534584403038025,0.2417975217103958,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426199316978455,0.1867201626300811,0.8488715291023254,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,296.8410339355469,297.249755859375,285.1916198730469,1.0,0.470616340637207,1.0,1.0,0.0,1.0,-2.531463384628296,2.5314583778381348,5.151731784280855e-06,1.954957842826844,0.9847734570503236,0.9847734570503236,0.0,93.72889709472656,96.0,27316.32421875,0.0,1330.6575927734375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913671731948853,1.0,0.0,0.0,3.907876968383789,3.907903432846069,1.0190020702793845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.736083984375,1895.4371337890625,0.0,2392.77392578125,0.9626450538635254,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595308899879456,0.4095910787582397,0.3700620532035827,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616846084595,0.4328533411026001,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026731491089,0.3009693622589111,0.2116767317056656,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137739300727844,0.2525858879089355,0.24115751683712,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356504201889038,0.1853647828102111,0.8436695337295532,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,296.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180261611938,1.0,1.0,0.0,1.0,-2.52035927772522,2.5203542709350586,5.106231583340559e-06,1.9461699724197388,0.9826663732528688,0.9826663732528688,0.0,95.88499450683594,99.0,27875.72265625,0.0,1325.9853515625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888035774231,1.0,0.0,0.0,3.925102233886719,3.925128936767578,1.0280049309585593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7138671875,0.0,1857.7760009765625,1895.4371337890625,0.0,2497.859130859375,0.9667831659317015,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595308899879456,0.4095910787582397,0.3700620532035827,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616846084595,0.4328533411026001,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026731491089,0.3009693622589111,0.2116767317056656,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137739300727844,0.2525858879089355,0.24115751683712,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356504201889038,0.1853647828102111,0.8436695337295532,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,296.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707180261611938,1.0,1.0,0.0,1.0,-2.52035927772522,2.5203542709350586,5.106231583340559e-06,1.9461699724197388,0.9826663732528688,0.9826663732528688,0.0,95.88499450683594,99.0,27875.72265625,0.0,1325.9853515625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888035774231,1.0,0.0,0.0,3.925102233886719,3.925128936767578,1.0280049309585593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7138671875,0.0,1857.7760009765625,1895.4371337890625,0.0,2497.859130859375,0.9667831659317015,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460242390632628,0.4052638411521911,0.3663647174835205,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469852924347,0.4326653480529785,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511424660682678,0.3004882931709289,0.2114683985710144,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050239086151123,0.2514606118202209,0.2402770519256591,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274042963981628,0.1837563514709472,0.83732008934021,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,296.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217846393585,1.0,1.0,0.0,1.0,-2.5067555904388428,2.5067505836486816,5.050856543675764e-06,1.9354485273361208,0.9773563742637634,0.9773563742637634,0.0,98.63794708251952,102.0,28433.55078125,0.0,1320.770263671875,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592168807983,1.0,0.0,0.0,3.929617404937744,3.929644107818604,1.0303714361725724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87939453125,0.0,1866.287841796875,1895.4371337890625,0.0,2578.481201171875,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460242390632628,0.4052638411521911,0.3663647174835205,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469852924347,0.4326653480529785,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511424660682678,0.3004882931709289,0.2114683985710144,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050239086151123,0.2514606118202209,0.2402770519256591,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274042963981628,0.1837563514709472,0.83732008934021,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,296.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709217846393585,1.0,1.0,0.0,1.0,-2.5067555904388428,2.5067505836486816,5.050856543675764e-06,1.9354485273361208,0.9773563742637634,0.9773563742637634,0.0,98.63794708251952,102.0,28433.55078125,0.0,1320.770263671875,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592168807983,1.0,0.0,0.0,3.929617404937744,3.929644107818604,1.0303714361725724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87939453125,0.0,1866.287841796875,1895.4371337890625,0.0,2578.481201171875,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317724704742432,0.4009379744529724,0.3626292049884796,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555903077125549,0.43230801820755,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502678871155,0.2999663054943084,0.211209163069725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958199977874756,0.2502358555793762,0.2392767965793609,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188961505889893,0.1820413619279861,0.8303743600845337,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,296.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330831050873,1.0,1.0,0.0,1.0,-2.4919800758361816,2.4919750690460205,4.991100922779879e-06,1.923824667930603,0.9693996906280518,0.9693996906280518,0.0,101.5937042236328,105.0,29138.765625,0.0,1314.99658203125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965357780457,1.0,0.0,0.0,3.923017740249634,3.923044681549072,1.026913423629594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20654296875,0.0,1860.2828369140625,1895.4371337890625,0.0,2655.537109375,0.9667072892189026,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317724704742432,0.4009379744529724,0.3626292049884796,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555903077125549,0.43230801820755,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502678871155,0.2999663054943084,0.211209163069725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958199977874756,0.2502358555793762,0.2392767965793609,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188961505889893,0.1820413619279861,0.8303743600845337,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,296.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711330831050873,1.0,1.0,0.0,1.0,-2.4919800758361816,2.4919750690460205,4.991100922779879e-06,1.923824667930603,0.9693996906280518,0.9693996906280518,0.0,101.5937042236328,105.0,29138.765625,0.0,1314.99658203125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965357780457,1.0,0.0,0.0,3.923017740249634,3.923044681549072,1.026913423629594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20654296875,0.0,1860.2828369140625,1895.4371337890625,0.0,2655.537109375,0.9667072892189026,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249266386032104,0.398786723613739,0.3608202636241913,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696996688844,0.4552781879901886,0.4321318864822387,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390167355537415,0.2997095584869385,0.2111009508371353,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914559245109558,0.2496086955070495,0.2387774884700775,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147054672241211,0.1811706125736236,0.8268762230873108,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,296.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712458252906799,1.0,1.0,0.0,1.0,-2.4846625328063965,2.484657526016236,4.961655122315278e-06,1.9180747270584104,0.9637269377708436,0.9637269377708436,0.0,103.0584487915039,105.0,29834.654296875,0.0,1312.155029296875,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272572755813599,1.0,0.0,0.0,3.9158217906951904,3.91584849357605,1.0231494798063068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0,0.0,1852.386962890625,1895.4371337890625,0.0,2722.9287109375,0.96515154838562,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178409576416016,0.3965758979320526,0.3588837087154388,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647961258888244,0.4548867642879486,0.4318283200263977,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157141685486,0.2994101345539093,0.2109343707561493,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868980169296265,0.2489363253116607,0.2382115721702575,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101799845695496,0.1802624017000198,0.8231451511383057,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,296.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713318943977356,1.0,1.0,0.0,1.0,-2.4766085147857666,2.476603746414185,4.929388069285778e-06,1.9117662906646729,0.9586018919944764,0.9586018919944764,0.0,104.61724090576172,108.0,29816.46875,0.0,1308.8131103515625,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288979530334473,1.0,0.0,0.0,3.905590295791626,3.905616998672485,1.017809836412198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8759765625,0.0,1840.525390625,1895.4371337890625,0.0,2738.188720703125,0.9629565477371216,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050303101539612,0.3921824097633362,0.3551023304462433,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934599876404,0.4540416002273559,0.4312100708484649,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276061415672302,0.2988277971744537,0.2106378376483917,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783467769622803,0.2475741356611251,0.2370831072330474,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011760473251343,0.1784379035234451,0.8156903982162476,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,296.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714994728565216,1.0,1.0,0.0,1.0,-2.4606544971466064,2.4606497287750244,4.865815753873903e-06,1.899283766746521,0.9451234340667723,0.9451234340667723,0.0,107.67609405517578,111.0,30577.716796875,0.0,1302.108154296875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382998704910278,1.0,0.0,0.0,3.87697696685791,3.8770034313201904,1.0029509667219827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55224609375,0.0,1807.0157470703125,1895.4371337890625,0.0,2825.8349609375,0.9566972851753236,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050303101539612,0.3921824097633362,0.3551023304462433,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934599876404,0.4540416002273559,0.4312100708484649,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276061415672302,0.2988277971744537,0.2106378376483917,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783467769622803,0.2475741356611251,0.2370831072330474,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011760473251343,0.1784379035234451,0.8156903982162476,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,296.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714994728565216,1.0,1.0,0.0,1.0,-2.4606544971466064,2.4606497287750244,4.865815753873903e-06,1.899283766746521,0.9451234340667723,0.9451234340667723,0.0,107.67609405517578,111.0,30577.716796875,0.0,1302.108154296875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382998704910278,1.0,0.0,0.0,3.87697696685791,3.8770034313201904,1.0029509667219827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55224609375,0.0,1807.0157470703125,1895.4371337890625,0.0,2825.8349609375,0.9566972851753236,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936738967895508,0.3877710700035095,0.3513064384460449,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455439448356628,0.4530673027038574,0.4304717183113098,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870985984802,0.298231840133667,0.2103321105241775,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.770259439945221,0.2461625188589096,0.2359075248241424,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924498081207275,0.176583930850029,0.8080959916114807,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,296.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471636950969696,1.0,1.0,0.0,1.0,-2.444303512573242,2.44429874420166,4.801172508450691e-06,1.8865275382995603,0.9290016293525696,0.9290016293525696,0.0,110.73682403564452,114.0,31331.900390625,0.0,1294.977783203125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848205029964447,1.0,0.0,0.0,3.836168050765991,3.836194038391113,9.819481192607782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6669921875,0.0,1759.22021484375,1895.4371337890625,0.0,2918.461669921875,0.9477246403694152,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936738967895508,0.3877710700035095,0.3513064384460449,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.9455439448356628,0.4530673027038574,0.4304717183113098,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870985984802,0.298231840133667,0.2103321105241775,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.770259439945221,0.2461625188589096,0.2359075248241424,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924498081207275,0.176583930850029,0.8080959916114807,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,296.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471636950969696,1.0,1.0,0.0,1.0,-2.444303512573242,2.44429874420166,4.801172508450691e-06,1.8865275382995603,0.9290016293525696,0.9290016293525696,0.0,110.73682403564452,114.0,31331.900390625,0.0,1294.977783203125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848205029964447,1.0,0.0,0.0,3.836168050765991,3.836194038391113,9.819481192607782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6669921875,0.0,1759.22021484375,1895.4371337890625,0.0,2918.461669921875,0.9477246403694152,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946592211723328,0.3873695433139801,0.350189596414566,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561957716941833,0.4325644075870514,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341777801514,0.3019028902053833,0.2122319340705871,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740015387535095,0.2491631358861923,0.2377970516681671,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963598728179932,0.179368257522583,0.8157541751861572,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,296.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367691040039,1.0,1.0,0.0,1.0,-2.459197998046875,2.459193229675293,4.859170530835399e-06,1.89769184589386,0.9106490015983582,0.9106490015983582,0.0,110.30012512207033,117.0,32356.251953125,0.0,1311.3404541015625,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583522439002991,1.0,0.0,0.0,3.7818658351898193,3.7818915843963614,9.54345296122483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37255859375,0.0,1696.4471435546875,1895.4371337890625,0.0,3013.5517578125,0.9357699155807496,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946592211723328,0.3873695433139801,0.350189596414566,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561957716941833,0.4325644075870514,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341777801514,0.3019028902053833,0.2122319340705871,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740015387535095,0.2491631358861923,0.2377970516681671,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963598728179932,0.179368257522583,0.8157541751861572,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,296.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367691040039,1.0,1.0,0.0,1.0,-2.459197998046875,2.459193229675293,4.859170530835399e-06,1.89769184589386,0.9106490015983582,0.9106490015983582,0.0,110.30012512207033,117.0,32356.251953125,0.0,1311.3404541015625,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583522439002991,1.0,0.0,0.0,3.7818658351898193,3.7818915843963614,9.54345296122483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37255859375,0.0,1696.4471435546875,1895.4371337890625,0.0,3013.5517578125,0.9357699155807496,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905677795410156,0.3850091695785522,0.3484525084495544,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573657512664795,0.4340816736221313,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036893308162689,0.2137735337018966,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734752297401428,0.2503348290920257,0.2393161058425903,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963258981704712,0.1804420799016952,0.8225054740905762,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,296.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759808778762817,1.0,1.0,0.0,1.0,-2.4707343578338623,2.470729351043701,4.905255991616286e-06,1.9068180322647093,0.8902539014816284,0.8902539014816284,0.0,111.87374114990234,120.0,33344.94921875,0.0,1332.158935546875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698435425758362,1.0,0.0,0.0,3.713025808334351,3.713050842285156,9.199182500196912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.212890625,0.0,1618.7666015625,1895.4371337890625,0.0,3121.34326171875,0.9206188321113586,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905677795410156,0.3850091695785522,0.3484525084495544,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573657512664795,0.4340816736221313,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036893308162689,0.2137735337018966,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734752297401428,0.2503348290920257,0.2393161058425903,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963258981704712,0.1804420799016952,0.8225054740905762,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,296.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759808778762817,1.0,1.0,0.0,1.0,-2.4707343578338623,2.470729351043701,4.905255991616286e-06,1.9068180322647093,0.8902539014816284,0.8902539014816284,0.0,111.87374114990234,120.0,33344.94921875,0.0,1332.158935546875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698435425758362,1.0,0.0,0.0,3.713025808334351,3.713050842285156,9.199182500196912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.212890625,0.0,1618.7666015625,1895.4371337890625,0.0,3121.34326171875,0.9206188321113586,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.887097179889679,0.3841697871685028,0.3474692702293396,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451943039894104,0.4580973088741302,0.4346115589141845,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490782737732,0.3046423196792602,0.2143620699644088,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717226147651672,0.2508280873298645,0.239758625626564,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947194337844849,0.1807946413755417,0.8242124915122986,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,296.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772919416427612,1.0,1.0,0.0,1.0,-2.4734771251678467,2.4734723567962646,4.916176749247825e-06,1.9089514017105105,0.8831393122673035,0.8831393122673035,0.0,113.20016479492188,120.0,32521.884765625,0.0,1341.1512451171875,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597334027290344,1.0,0.0,0.0,3.676769733428955,3.6767942905426025,9.020407674142916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16162109375,0.0,1577.461669921875,1895.4371337890625,0.0,3026.50439453125,0.9126007556915284,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847790956497192,0.383844256401062,0.3470425009727478,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437010288238524,0.4592549800872803,0.4355806112289428,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220930695533752,0.3059216439723968,0.2151917070150375,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.770727813243866,0.2515251636505127,0.2403803765773773,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937664747238159,0.1812740564346313,0.8263277411460876,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,297.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787274599075317,1.0,1.0,0.0,1.0,-2.478410482406616,2.478405714035034,4.935820470564067e-06,1.9127733707427976,0.8758692741394043,0.8758692741394043,0.0,114.30240631103516,123.0,32456.0390625,0.0,1351.950927734375,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521336913108826,1.0,0.0,0.0,3.642034769058228,3.642058849334717,8.850777817315247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7529296875,0.0,1538.3564453125,1895.4371337890625,0.0,2955.259033203125,0.904814064502716,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815714716911316,0.3839122354984283,0.3469509780406952,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622712433338165,0.4382538199424743,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998312950134,0.3090355396270752,0.2172727286815643,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769772469997406,0.2533050775527954,0.2419934123754501,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928073167800903,0.1825106590986251,0.8317092657089233,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,297.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819741249084472,1.0,1.0,0.0,1.0,-2.4924116134643555,2.4924066066741943,4.99190173286479e-06,1.9236787557601929,0.8648850917816162,0.8648850917816162,0.0,116.3121337890625,126.0,31612.572265625,0.0,1378.0626220703125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314031958580017,1.0,0.0,0.0,3.5771799087524414,3.5772035121917725,8.538368092558812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44677734375,0.0,1466.191162109375,1895.4371337890625,0.0,2761.511962890625,0.8902727961540222,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815714716911316,0.3839122354984283,0.3469509780406952,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622712433338165,0.4382538199424743,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218998312950134,0.3090355396270752,0.2172727286815643,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769772469997406,0.2533050775527954,0.2419934123754501,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928073167800903,0.1825106590986251,0.8317092657089233,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,297.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819741249084472,1.0,1.0,0.0,1.0,-2.4924116134643555,2.4924066066741943,4.99190173286479e-06,1.9236787557601929,0.8648850917816162,0.8648850917816162,0.0,116.3121337890625,126.0,31612.572265625,0.0,1378.0626220703125,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314031958580017,1.0,0.0,0.0,3.5771799087524414,3.5772035121917725,8.538368092558812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44677734375,0.0,1466.191162109375,1895.4371337890625,0.0,2761.511962890625,0.8902727961540222,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.880108654499054,0.3841981589794159,0.3471312820911407,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807293891908,0.4642231464385986,0.4400130808353424,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220750093460083,0.3109991252422333,0.2185974866151809,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695125341415405,0.2544701993465423,0.2430582195520401,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925466656684875,0.1833389550447464,0.8353261947631836,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,297.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840078353881836,1.0,1.0,0.0,1.0,-2.5019567012786865,2.5019516944885254,5.030356987845153e-06,1.9311320781707764,0.8606780171394348,0.8606780171394348,0.0,117.44744110107422,126.0,30825.00390625,0.0,1395.013916015625,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184744119644165,1.0,0.0,0.0,3.544873714447021,3.544897079467773,8.384841407860222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.09912109375,0.0,1430.578857421875,1895.4371337890625,0.0,2641.441650390625,0.8830195665359497,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792760372161865,0.3845296502113342,0.3474470674991607,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202902793884,0.4658687710762024,0.4415660798549652,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694132804871,0.312640517950058,0.2197435945272445,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695607542991638,0.2554662227630615,0.2440026998519897,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925938725471497,0.1840596944093704,0.8385763168334961,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,297.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857246279716491,1.0,1.0,0.0,1.0,-2.51061749458313,2.5106124877929688,5.065384812041884e-06,1.9378972053527832,0.8570944666862488,0.8570944666862488,0.0,118.30170440673828,129.0,30821.990234375,0.0,1409.7420654296875,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138518929481506,1.0,0.0,0.0,3.522226333618164,3.522249460220337,8.278045697807102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0703125,0.0,1405.9964599609375,1895.4371337890625,0.0,2598.709716796875,0.8778745532035828,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773186206817627,0.3855256140232086,0.3483021557331085,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438942432403,0.4452641606330871,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211636543274,0.316593199968338,0.2224722951650619,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696430683135986,0.2579060792922973,0.2462920993566513,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927125453948975,0.1858484447002411,0.8465819358825684,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,297.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111986160278,1.0,1.0,0.0,1.0,-2.531733751296997,2.531728744506836,5.151332061359426e-06,1.954404354095459,0.8525552749633789,0.8525552749633789,0.0,120.4101104736328,132.0,30181.9609375,0.0,1446.1402587890625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799790620803833,1.0,0.0,0.0,3.480059862136841,3.4800822734832764,8.081029818640673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94873046875,0.0,1359.9949951171875,1895.4371337890625,0.0,2469.5107421875,0.8682647347450256,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773186206817627,0.3855256140232086,0.3483021557331085,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438942432403,0.4452641606330871,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211636543274,0.316593199968338,0.2224722951650619,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696430683135986,0.2579060792922973,0.2462920993566513,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927125453948975,0.1858484447002411,0.8465819358825684,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,297.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899111986160278,1.0,1.0,0.0,1.0,-2.531733751296997,2.531728744506836,5.151332061359426e-06,1.954404354095459,0.8525552749633789,0.8525552749633789,0.0,120.4101104736328,132.0,30181.9609375,0.0,1446.1402587890625,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799790620803833,1.0,0.0,0.0,3.480059862136841,3.4800822734832764,8.081029818640673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.94873046875,0.0,1359.9949951171875,1895.4371337890625,0.0,2469.5107421875,0.8682647347450256,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756065964698792,0.3868455290794372,0.3494621217250824,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741187989711761,0.4492628872394562,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243611454963684,0.3208400905132293,0.2254159748554229,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699248194694519,0.2605765461921692,0.2488119006156921,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643916130066,0.187835544347763,0.8555310368537903,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,297.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716393947601,1.0,1.0,0.0,1.0,-2.5552473068237305,2.5552420616149902,5.247915396466851e-06,1.972792744636536,0.851214587688446,0.851214587688446,0.0,122.6436767578125,135.0,29618.810546875,0.0,1486.81005859375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885628938674927,1.0,0.0,0.0,3.4525363445281982,3.452558755874634,7.953711360642046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.3580322265625,1895.4371337890625,0.0,2367.3515625,0.8618645071983337,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756065964698792,0.3868455290794372,0.3494621217250824,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741187989711761,0.4492628872394562,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243611454963684,0.3208400905132293,0.2254159748554229,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699248194694519,0.2605765461921692,0.2488119006156921,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643916130066,0.187835544347763,0.8555310368537903,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,297.07208251953125,297.261474609375,284.7119140625,1.0,0.4944716393947601,1.0,1.0,0.0,1.0,-2.5552473068237305,2.5552420616149902,5.247915396466851e-06,1.972792744636536,0.851214587688446,0.851214587688446,0.0,122.6436767578125,135.0,29618.810546875,0.0,1486.81005859375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885628938674927,1.0,0.0,0.0,3.4525363445281982,3.452558755874634,7.953711360642046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.3580322265625,1895.4371337890625,0.0,2367.3515625,0.8618645071983337,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746936917304993,0.3875809013843536,0.3500894606113434,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060976028442,0.4763238131999969,0.451312243938446,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248303532600403,0.3230392634868622,0.2269328385591507,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700216174125671,0.2619689106941223,0.2501218914985657,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932113766670227,0.188878133893013,0.8602259159088135,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,297.0806884765625,297.2727355957031,284.8816223144531,1.0,0.496863842010498,1.0,1.0,0.0,1.0,-2.567500591278076,2.567495346069336,5.298619726090692e-06,1.98238205909729,0.8522197008132935,0.8522197008132935,0.0,123.84393310546876,135.0,29022.138671875,0.0,1508.4266357421875,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810440063476562,1.0,0.0,0.0,3.444247245788574,3.4442694187164307,7.915566015981312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69970703125,0.0,1319.5250244140625,1895.4371337890625,0.0,2299.518798828125,0.8599025011062622,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740667104721069,0.3884325623512268,0.3508718907833099,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941376268863678,0.4786304831504822,0.4534967839717865,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255230784416199,0.3253349959850311,0.2285394370555877,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703359723091125,0.2634344696998596,0.251518577337265,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935708522796631,0.1899815201759338,0.8652387857437134,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,297.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993450343608856,1.0,1.0,0.0,1.0,-2.580696582794189,2.58069109916687,5.353475444280775e-06,1.992696762084961,0.8529728055000305,0.8529728055000305,0.0,125.00138092041016,138.0,29081.36328125,0.0,1531.3167724609375,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788733839988708,1.0,0.0,0.0,3.440401792526245,3.4404237270355225,7.897899649833562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3525390625,0.0,1314.3262939453125,1895.4371337890625,0.0,2280.03076171875,0.8588547706604004,1.0,0.0,3.0,1.0,0.0
