time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729009032249451,0.3904034197330475,0.3525857031345367,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758394241333,0.4834730625152588,0.4580053985118866,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681930541992,0.330155462026596,0.2318673878908157,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710292935371399,0.2665304243564605,0.254427969455719,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943681836128235,0.1923206001520156,0.8757324814796448,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,297.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033097267151,1.0,1.0,0.0,1.0,-2.6082746982574463,2.608269214630127,5.469020379678113e-06,2.014246225357056,0.8583317995071411,0.8583317995071411,0.0,127.40269470214844,141.0,28746.95703125,0.0,1579.7469482421875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704670429229736,1.0,0.0,0.0,3.444743394851685,3.444765567779541,7.917846573946008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53759765625,0.0,1315.5537109375,1895.4371337890625,0.0,2204.986572265625,0.8594737648963928,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729009032249451,0.3904034197330475,0.3525857031345367,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.941758394241333,0.4834730625152588,0.4580053985118866,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681930541992,0.330155462026596,0.2318673878908157,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710292935371399,0.2665304243564605,0.254427969455719,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943681836128235,0.1923206001520156,0.8757324814796448,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,297.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045033097267151,1.0,1.0,0.0,1.0,-2.6082746982574463,2.608269214630127,5.469020379678113e-06,2.014246225357056,0.8583317995071411,0.8583317995071411,0.0,127.40269470214844,141.0,28746.95703125,0.0,1579.7469482421875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704670429229736,1.0,0.0,0.0,3.444743394851685,3.444765567779541,7.917846573946008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53759765625,0.0,1315.5537109375,1895.4371337890625,0.0,2204.986572265625,0.8594737648963928,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722135424613953,0.3927292227745056,0.3546356856822967,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259512424469,0.4886338710784912,0.4628265798091888,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352935910224914,0.2354235202074051,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721017599105835,0.2698632776737213,0.2575663626194,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509781837463,0.194856122136116,0.887119472026825,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,297.1234130859375,297.3331604003906,285.456298828125,1.0,0.509953498840332,1.0,1.0,0.0,1.0,-2.638256311416626,2.6382505893707275,5.596007667918457e-06,2.037659883499145,0.867055356502533,0.867055356502533,0.0,129.80845642089844,144.0,28454.82421875,0.0,1632.5101318359375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636665105819702,1.0,0.0,0.0,3.4654016494750977,3.465423822402954,8.013097954062687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45947265625,0.0,1333.232177734375,1895.4371337890625,0.0,2144.80859375,0.863724410533905,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722135424613953,0.3927292227745056,0.3546356856822967,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.94259512424469,0.4886338710784912,0.4628265798091888,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352935910224914,0.2354235202074051,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721017599105835,0.2698632776737213,0.2575663626194,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509781837463,0.194856122136116,0.887119472026825,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,297.1234130859375,297.3331604003906,285.456298828125,1.0,0.509953498840332,1.0,1.0,0.0,1.0,-2.638256311416626,2.6382505893707275,5.596007667918457e-06,2.037659883499145,0.867055356502533,0.867055356502533,0.0,129.80845642089844,144.0,28454.82421875,0.0,1632.5101318359375,1.0,282.43994140625,284.3976745605469,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636665105819702,1.0,0.0,0.0,3.4654016494750977,3.465423822402954,8.013097954062687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.45947265625,0.0,1333.232177734375,1895.4371337890625,0.0,2144.80859375,0.863724410533905,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718327283859253,0.3953378796577453,0.356947660446167,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940503239631653,0.4678961336612701,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525681495667,0.3407009541988373,0.2391713261604309,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734196782112122,0.2733936309814453,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872117042542,0.1975558251142501,0.8992648124694824,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,297.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710743904114,1.0,1.0,0.0,1.0,-2.67022442817688,2.670218706130981,5.732975751016056e-06,2.06260633468628,0.8790607452392578,0.8790607452392578,0.0,132.26107788085938,147.0,28180.384765625,0.0,1689.4302978515625,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578893303871155,1.0,0.0,0.0,3.5012152194976807,3.501237869262696,8.179578685485467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.8233642578125,1895.4371337890625,0.0,2094.08544921875,0.871383786201477,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718327283859253,0.3953378796577453,0.356947660446167,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940503239631653,0.4678961336612701,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525681495667,0.3407009541988373,0.2391713261604309,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734196782112122,0.2733936309814453,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969872117042542,0.1975558251142501,0.8992648124694824,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,297.140380859375,297.3575744628906,285.7041015625,1.0,0.5156710743904114,1.0,1.0,0.0,1.0,-2.67022442817688,2.670218706130981,5.732975751016056e-06,2.06260633468628,0.8790607452392578,0.8790607452392578,0.0,132.26107788085938,147.0,28180.384765625,0.0,1689.4302978515625,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578893303871155,1.0,0.0,0.0,3.5012152194976807,3.501237869262696,8.179578685485467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.8233642578125,1895.4371337890625,0.0,2094.08544921875,0.871383786201477,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717056512832642,0.3982025682926178,0.3594917953014374,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996961057186126,0.4731839895248413,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833113431930542,0.3463574349880218,0.2430938482284546,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749363780021667,0.2771011888980865,0.2643963098526001,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986238956451416,0.2004003226757049,0.9120718836784364,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,297.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299295425415,1.0,1.0,0.0,1.0,-2.703944206237793,2.7039382457733154,5.879193395230686e-06,2.088895797729492,0.894300103187561,0.894300103187561,0.0,134.76577758789062,150.0,27919.84375,0.0,1750.4012451171875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752620279788971,1.0,0.0,0.0,3.550475597381592,3.550498485565185,8.411362841798109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28515625,0.0,1415.495849609375,1895.4371337890625,0.0,2048.162841796875,0.8801030516624451,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717056512832642,0.3982025682926178,0.3594917953014374,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996961057186126,0.4731839895248413,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833113431930542,0.3463574349880218,0.2430938482284546,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749363780021667,0.2771011888980865,0.2643963098526001,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986238956451416,0.2004003226757049,0.9120718836784364,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,297.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216299295425415,1.0,1.0,0.0,1.0,-2.703944206237793,2.7039382457733154,5.879193395230686e-06,2.088895797729492,0.894300103187561,0.894300103187561,0.0,134.76577758789062,150.0,27919.84375,0.0,1750.4012451171875,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752620279788971,1.0,0.0,0.0,3.550475597381592,3.550498485565185,8.411362841798109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28515625,0.0,1415.495849609375,1895.4371337890625,0.0,2048.162841796875,0.8801030516624451,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714289665222168,0.3994604051113128,0.3607238829135895,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280138015748,0.5023730397224426,0.4757979214191437,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340659737586975,0.3490900099277496,0.2450538724660873,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755234241485596,0.2788845002651214,0.2661469876766205,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992836594581604,0.2017704248428344,0.9185025691986084,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,297.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246654748916626,1.0,1.0,0.0,1.0,-2.720754861831665,2.7207489013671875,5.952828360022977e-06,2.102026462554932,0.9021215438842772,0.9021215438842772,0.0,136.13455200195312,150.0,27888.279296875,0.0,1781.8570556640625,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540093660354614,1.0,0.0,0.0,3.56455135345459,3.564574241638184,8.478188533445064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.669921875,0.0,1427.7235107421875,1895.4371337890625,0.0,2060.237060546875,0.8846386671066284,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707845211029053,0.4005583226680755,0.3618258833885193,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166889190674,0.5048970580101013,0.4782872200012207,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054719924927,0.3517118394374847,0.246949627995491,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757999897003174,0.280578076839447,0.2678294777870178,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996392011642456,0.2030609250068664,0.924662172794342,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,297.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276821851730347,1.0,1.0,0.0,1.0,-2.7367751598358154,2.736769199371338,6.0234242482692935e-06,2.1145384311676025,0.9097241759300232,0.9097241759300232,0.0,137.64044189453125,153.0,28048.296875,0.0,1813.09375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581033110618591,1.0,0.0,0.0,3.5875089168548584,3.5875320434570312,8.587747402089008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.38037109375,0.0,1450.9337158203125,1895.4371337890625,0.0,2095.957275390625,0.8916211128234863,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.867469847202301,0.401611328125,0.363193541765213,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088828206062317,0.4824554026126861,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.356125921010971,0.2502827048301697,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774627685546875,0.2832947969436645,0.2707071602344513,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.698646068572998,0.2050650417804718,0.9350249767303468,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,297.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633543014526367,2.763348340988159,6.1416249081958085e-06,2.1353700160980225,0.922843098640442,0.922843098640442,0.0,141.33255004882812,156.0,28590.05078125,0.0,1871.257080078125,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743191123008728,1.0,0.0,0.0,3.654231786727905,3.654255390167236,8.910158726394002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8662109375,0.0,1525.7513427734375,1895.4371337890625,0.0,2239.2880859375,0.9050835967063904,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.867469847202301,0.401611328125,0.363193541765213,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088828206062317,0.4824554026126861,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514634132385,0.356125921010971,0.2502827048301697,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774627685546875,0.2832947969436645,0.2707071602344513,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.698646068572998,0.2050650417804718,0.9350249767303468,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,297.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633543014526367,2.763348340988159,6.1416249081958085e-06,2.1353700160980225,0.922843098640442,0.922843098640442,0.0,141.33255004882812,156.0,28590.05078125,0.0,1871.257080078125,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743191123008728,1.0,0.0,0.0,3.654231786727905,3.654255390167236,8.910158726394002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8662109375,0.0,1525.7513427734375,1895.4371337890625,0.0,2239.2880859375,0.9050835967063904,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.863936185836792,0.4013489782810211,0.3633934557437897,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399945139884948,0.5105416178703308,0.4844426214694977,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.832727313041687,0.3582448959350586,0.2520242929458618,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726230621337891,0.2844397127628326,0.2721012234687805,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967315673828125,0.2058257311582565,0.9397807121276855,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,297.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367181301116943,1.0,1.0,0.0,1.0,-2.775475025177002,2.7754688262939453,6.196040430950234e-06,2.144930839538574,0.928171932697296,0.928171932697296,0.0,144.1404266357422,156.0,29378.7109375,0.0,1903.4327392578125,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923957705497742,1.0,0.0,0.0,3.68776535987854,3.687789440155029,9.074440754375246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.662109375,0.0,1564.8662109375,1895.4371337890625,0.0,2402.115234375,0.912713885307312,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612803816795349,0.4009568095207214,0.3631540536880493,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374527335166932,0.5112183094024658,0.4852098226547241,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312847018241882,0.3592344522476196,0.252797931432724,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.770903468132019,0.2848924100399017,0.2726531624794006,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950461268424988,0.2060721069574356,0.9414967894554138,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,297.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383777618408203,1.0,1.0,0.0,1.0,-2.779768228530884,2.779762029647827,6.215404482645681e-06,2.148332357406616,0.9316204190254213,0.9316204190254213,0.0,145.92459106445312,159.0,29469.16796875,0.0,1918.63330078125,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977416515350342,1.0,0.0,0.0,3.704631567001343,3.704655647277832,9.15763450848317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.609375,0.0,1584.695068359375,1895.4371337890625,0.0,2450.795654296875,0.9165829420089722,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.853474497795105,0.3991913795471191,0.3619543313980102,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123504400253296,0.4866970479488373,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613982796669006,0.2545769512653351,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696272850037,0.2855839729309082,0.2736791968345642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896301507949829,0.2062068432569503,0.9438721537590028,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,297.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863476276397705,2.7863411903381348,6.245258191484027e-06,2.153600215911865,0.9370996952056884,0.9370996952056884,0.0,150.92990112304688,162.0,30261.88671875,0.0,1952.8013916015625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815799355506897,1.0,0.0,0.0,3.7431678771972656,3.743192434310913,9.34914453409874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8828125,0.0,1631.5264892578125,1895.4371337890625,0.0,2616.6982421875,0.9254501461982728,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.853474497795105,0.3991913795471191,0.3619543313980102,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123504400253296,0.4866970479488373,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613982796669006,0.2545769512653351,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696272850037,0.2855839729309082,0.2736791968345642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896301507949829,0.2062068432569503,0.9438721537590028,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,297.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863476276397705,2.7863411903381348,6.245258191484027e-06,2.153600215911865,0.9370996952056884,0.9370996952056884,0.0,150.92990112304688,162.0,30261.88671875,0.0,1952.8013916015625,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815799355506897,1.0,0.0,0.0,3.7431678771972656,3.743192434310913,9.34914453409874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8828125,0.0,1631.5264892578125,1895.4371337890625,0.0,2616.6982421875,0.9254501461982728,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457168340682983,0.3969370424747467,0.3601983487606048,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430724143982,0.4874657094478607,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630809783935547,0.2559488713741302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600411176681519,0.2857479453086853,0.2741238474845886,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837621927261353,0.2057914733886718,0.9434272050857544,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,297.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813735961914,2.7868075370788574,6.247566489037126e-06,2.154060840606689,0.9397197365760804,0.9397197365760804,0.0,155.74058532714844,150.0,31131.2109375,0.0,1976.3995361328125,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285089135169983,1.0,0.0,0.0,3.7702040672302246,3.77022933959961,9.484687666372338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35107421875,0.0,1665.5738525390625,1895.4371337890625,0.0,2734.5693359375,0.9317304491996764,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457168340682983,0.3969370424747467,0.3601983487606048,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430724143982,0.4874657094478607,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630809783935547,0.2559488713741302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600411176681519,0.2857479453086853,0.2741238474845886,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837621927261353,0.2057914733886718,0.9434272050857544,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,297.2406311035156,297.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813735961914,2.7868075370788574,6.247566489037126e-06,2.154060840606689,0.9397197365760804,0.9397197365760804,0.0,155.74058532714844,150.0,31131.2109375,0.0,1976.3995361328125,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285089135169983,1.0,0.0,0.0,3.7702040672302246,3.77022933959961,9.484687666372338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35107421875,0.0,1665.5738525390625,1895.4371337890625,0.0,2734.5693359375,0.9317304491996764,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451772928237915,0.3957891762256622,0.3592144250869751,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222078323364258,0.513008177280426,0.4876739084720611,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228989243507385,0.3638754487037658,0.2565276324748993,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602578401565552,0.2857500314712524,0.2741604149341583,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836289763450623,0.2054871618747711,0.9422200918197632,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,297.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447372198104858,1.0,1.0,0.0,1.0,-2.785173892974853,2.785167694091797,6.2403241827269085e-06,2.152843475341797,0.9395222067832948,0.9395222067832948,0.0,155.529541015625,150.0,31977.705078125,0.0,1972.77197265625,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367370367050171,1.0,0.0,0.0,3.779966354370117,3.779991388320923,9.53386802393652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02685546875,0.0,1678.31201171875,1895.4371337890625,0.0,2811.2451171875,0.9339955449104308,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462323546409607,0.3945817351341247,0.3580531775951385,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.92477947473526,0.5130826830863953,0.4876792430877685,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907825469971,0.3646132349967956,0.2569864690303802,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619476318359375,0.285687506198883,0.2740457355976105,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848845481872559,0.205118715763092,0.9403402805328368,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,297.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432173609733582,1.0,1.0,0.0,1.0,-2.781940698623657,2.7819344997406006,6.225895049283281e-06,2.1503677368164062,0.9398661851882936,0.9398661851882936,0.0,153.93316650390625,138.0,32078.80859375,0.0,1960.0364990234373,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394779562950134,1.0,0.0,0.0,3.786888360977173,3.7869136333465576,9.5688176315889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1552734375,0.0,1687.5264892578125,1895.4371337890625,0.0,2836.838134765625,0.9356646537780762,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522393703460693,0.3921427428722381,0.3556796610355377,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131170153617859,0.4875330030918121,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531342029571,0.2578343451023102,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688981294631958,0.2854954302310943,0.2736673057079315,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907211542129517,0.204317033290863,0.935803472995758,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,297.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.774026393890381,2.774020195007324,6.190540716488613e-06,2.144258975982666,0.9373971819877625,0.9373971819877625,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.05419921875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501848578453064,1.0,0.0,0.0,3.793503522872925,3.7935287952423096,9.602277941667126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1357421875,0.0,1697.5225830078125,1895.4371337890625,0.0,2937.002197265625,0.93732750415802,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522393703460693,0.3921427428722381,0.3556796610355377,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131170153617859,0.4875330030918121,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531342029571,0.2578343451023102,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688981294631958,0.2854954302310943,0.2736673057079315,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907211542129517,0.204317033290863,0.935803472995758,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,297.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.774026393890381,2.774020195007324,6.190540716488613e-06,2.144258975982666,0.9373971819877625,0.9373971819877625,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.05419921875,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501848578453064,1.0,0.0,0.0,3.793503522872925,3.7935287952423096,9.602277941667126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1357421875,0.0,1697.5225830078125,1895.4371337890625,0.0,2937.002197265625,0.93732750415802,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623821139335632,0.3896648287773132,0.3531780242919922,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129991769790649,0.4871440529823303,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674516379833221,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796801924705505,0.2852257490158081,0.2731151282787323,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999938488006592,0.2034547477960586,0.9305030703544616,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,297.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415979385376,2.76440978050232,6.147666681499686e-06,2.136804819107056,0.9324872493743896,0.9324872493743896,0.0,139.55389404296875,114.0,34110.078125,0.0,1864.5020751953125,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065217018127,1.0,0.0,0.0,3.790391445159912,3.790416717529297,9.58652890403755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50732421875,0.0,1695.84716796875,1895.4371337890625,0.0,3043.135009765625,0.9367976188659668,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623821139335632,0.3896648287773132,0.3531780242919922,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129991769790649,0.4871440529823303,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456043004989624,0.3674516379833221,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796801924705505,0.2852257490158081,0.2731151282787323,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999938488006592,0.2034547477960586,0.9305030703544616,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,297.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415979385376,2.76440978050232,6.147666681499686e-06,2.136804819107056,0.9324872493743896,0.9324872493743896,0.0,139.55389404296875,114.0,34110.078125,0.0,1864.5020751953125,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065217018127,1.0,0.0,0.0,3.790391445159912,3.790416717529297,9.58652890403755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50732421875,0.0,1695.84716796875,1895.4371337890625,0.0,3043.135009765625,0.9367976188659668,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763973712921143,0.3871200382709503,0.3505747020244598,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127097964286804,0.4865488708019256,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.3687953352928161,0.2592524290084839,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620018005371,0.2848759293556213,0.2724381685256958,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121496796607971,0.2025433033704757,0.9247346520423888,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,297.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238419771194458,1.0,1.0,0.0,1.0,-2.753635168075561,2.753629207611084,6.099714028096059e-06,2.128426551818848,0.92509526014328,0.92509526014328,0.0,129.81985473632812,102.0,35128.71484375,0.0,1802.13720703125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731558918952942,1.0,0.0,0.0,3.777376890182495,3.77740216255188,9.520810522190004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74169921875,0.0,1682.4295654296875,1895.4371337890625,0.0,3152.412353515625,0.9340472221374512,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763973712921143,0.3871200382709503,0.3505747020244598,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127097964286804,0.4865488708019256,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.3687953352928161,0.2592524290084839,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620018005371,0.2848759293556213,0.2724381685256958,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121496796607971,0.2025433033704757,0.9247346520423888,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,297.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238419771194458,1.0,1.0,0.0,1.0,-2.753635168075561,2.753629207611084,6.099714028096059e-06,2.128426551818848,0.92509526014328,0.92509526014328,0.0,129.81985473632812,102.0,35128.71484375,0.0,1802.13720703125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731558918952942,1.0,0.0,0.0,3.777376890182495,3.77740216255188,9.520810522190004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74169921875,0.0,1682.4295654296875,1895.4371337890625,0.0,3152.412353515625,0.9340472221374512,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945412039756775,0.3844992518424988,0.3478765785694122,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122383236885071,0.4857554137706756,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822530508041382,0.3700772225856781,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116188049316406,0.2844410240650177,0.2716527283191681,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412143707275,0.2015831768512725,0.9186096787452698,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,297.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418668270111084,2.741860866546631,6.047561782906996e-06,2.119271039962769,0.9152585864067078,0.9152585864067078,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.1605224609375,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884459376335144,1.0,0.0,0.0,3.7539525032043457,3.753977537155152,9.403094622939534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99267578125,0.0,1656.9508056640625,1895.4371337890625,0.0,3258.356201171875,0.9289740324020386,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945412039756775,0.3844992518424988,0.3478765785694122,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122383236885071,0.4857554137706756,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822530508041382,0.3700772225856781,0.2598613202571869,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116188049316406,0.2844410240650177,0.2716527283191681,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261412143707275,0.2015831768512725,0.9186096787452698,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,297.3222961425781,297.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418668270111084,2.741860866546631,6.047561782906996e-06,2.119271039962769,0.9152585864067078,0.9152585864067078,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.1605224609375,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884459376335144,1.0,0.0,0.0,3.7539525032043457,3.753977537155152,9.403094622939534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99267578125,0.0,1656.9508056640625,1895.4371337890625,0.0,3258.356201171875,0.9289740324020386,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055747985839844,0.3831832408905029,0.3465476036071777,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976928234100342,0.511955738067627,0.485335111618042,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945919871330261,0.370712548494339,0.2601741552352905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214419484138489,0.284205824136734,0.2712490558624267,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342429757118225,0.2010972499847412,0.9155203700065612,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,297.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109660625457764,1.0,1.0,0.0,1.0,-2.735943078994751,2.7359368801116943,6.021381523169112e-06,2.1146562099456787,0.9088676571846008,0.9088676571846008,0.0,113.84034729003906,90.0,37050.76171875,0.0,1700.785888671875,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923836946487427,1.0,0.0,0.0,3.738263130187988,3.738288164138794,9.324660368292824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5673828125,0.0,1639.8441162109375,1895.4371337890625,0.0,3332.4921875,0.9255285263061525,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137559533119202,0.3817746341228485,0.3451527059078216,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119527578353882,0.4763360321521759,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336707115172,0.3712689876556396,0.2604588270187378,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283523321151733,0.2838931381702423,0.2708289325237274,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399908900260925,0.2005482614040374,0.9124676585197448,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,297.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059582591056824,1.0,1.0,0.0,1.0,-2.7196741104125977,2.71966814994812,5.950551894784439e-06,2.102350234985352,0.9029532670974731,0.9029532670974731,0.0,109.70896911621094,78.0,37037.32421875,0.0,1657.6474609375,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953050374984741,1.0,0.0,0.0,3.719247341156006,3.719272136688232,9.23003597108618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.037109375,0.0,1618.895751953125,1895.4371337890625,0.0,3359.7822265625,0.92139732837677,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315147995948792,0.3788070678710937,0.3423125147819519,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151387453079224,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109226226808,0.3722570538520813,0.2609891593456268,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426281809806824,0.283139169216156,0.2699062824249267,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471811294556,0.1993684619665146,0.906089723110199,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,297.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678246974945,1.0,1.0,0.0,1.0,-2.6758346557617188,2.6758289337158203,5.760099156759679e-06,2.0683841705322266,0.8878250122070312,0.8878250122070312,0.0,101.4889144897461,66.0,37725.44140625,0.0,1557.1678466796875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049486517906188,1.0,0.0,0.0,3.6712024211883545,3.671226978302002,8.993111464405956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8154296875,0.0,1566.825927734375,1895.4371337890625,0.0,3449.66796875,0.9108943343162536,1.0,0.0,3.0,1.0,0.0
