time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315147995948792,0.3788070678710937,0.3423125147819519,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151387453079224,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109226226808,0.3722570538520813,0.2609891593456268,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426281809806824,0.283139169216156,0.2699062824249267,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471811294556,0.1993684619665146,0.906089723110199,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,297.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944678246974945,1.0,1.0,0.0,1.0,-2.6758346557617188,2.6758289337158203,5.760099156759679e-06,2.0683841705322266,0.8878250122070312,0.8878250122070312,0.0,101.4889144897461,66.0,37725.44140625,0.0,1557.1678466796875,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049486517906188,1.0,0.0,0.0,3.6712024211883545,3.671226978302002,8.993111464405956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8154296875,0.0,1566.825927734375,1895.4371337890625,0.0,3449.66796875,0.9108943343162536,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486226439476012,0.3777249455451965,0.3406907320022583,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206015110015869,0.4265181124210357,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440955519676208,0.3737847506999969,0.2616167962551117,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564791679382324,0.2831319272518158,0.2694287598133087,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639935612678528,0.198950782418251,0.9022228121757508,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,297.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853319525718689,1.0,1.0,0.0,1.0,-2.6418216228485107,2.6418159008026123,5.614331257675076e-06,2.041964530944824,0.880930483341217,0.880930483341217,0.0,94.9045867919922,66.0,36375.7421875,0.0,1480.3438720703125,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897824883460999,1.0,0.0,0.0,3.635343313217163,3.635367393493652,8.818285550660221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.40283203125,0.0,1526.6392822265625,1895.4371337890625,0.0,3308.173095703125,0.9029298424720764,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566928148269652,0.3775480091571808,0.3403830826282501,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234715342521667,0.4163226783275604,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975388526917,0.3745869100093841,0.2620609402656555,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633377552032471,0.2832928597927093,0.2694349288940429,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699798345565796,0.1989391595125198,0.9014716148376464,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,297.3705139160156,297.259765625,284.1098937988281,1.0,0.4816527664661407,1.0,1.0,0.0,1.0,-2.6288387775421143,2.628833293914795,5.559188593906583e-06,2.0318822860717773,0.8779699802398682,0.8779699802398682,0.0,92.15119171142578,86.0,36209.96484375,0.0,1450.4248046875,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854493498802185,1.0,0.0,0.0,3.62177038192749,3.6217942237854,8.752559779168223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.150390625,0.0,1511.6719970703125,1895.4371337890625,0.0,3267.62548828125,0.8998895287513733,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644190669059752,0.3778052031993866,0.3402559161186218,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342218279838562,0.4066510498523712,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.3782726526260376,0.2643559575080871,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710804581642151,0.2845540940761566,0.270304411649704,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765088081359863,0.1995804458856582,0.9028153419494628,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,297.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234304904938,1.0,1.0,0.0,1.0,-2.622426271438598,2.62242078781128,5.530595444724895e-06,2.026188611984253,0.8712272644042969,0.8712272644042969,0.0,89.76676940917969,106.0,35049.421875,0.0,1431.197998046875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861996054649353,1.0,0.0,0.0,3.578499317169189,3.5785229206085205,8.544668048671156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98486328125,0.0,1463.3699951171875,1895.4371337890625,0.0,3047.7265625,0.8901460766792297,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644190669059752,0.3778052031993866,0.3402559161186218,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342218279838562,0.4066510498523712,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.3782726526260376,0.2643559575080871,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710804581642151,0.2845540940761566,0.270304411649704,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765088081359863,0.1995804458856582,0.9028153419494628,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,297.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801234304904938,1.0,1.0,0.0,1.0,-2.622426271438598,2.62242078781128,5.530595444724895e-06,2.026188611984253,0.8712272644042969,0.8712272644042969,0.0,89.76676940917969,106.0,35049.421875,0.0,1431.197998046875,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861996054649353,1.0,0.0,0.0,3.578499317169189,3.5785229206085205,8.544668048671156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98486328125,0.0,1463.3699951171875,1895.4371337890625,0.0,3047.7265625,0.8901460766792297,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956238567829132,0.3788434267044067,0.3411225974559784,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.417783260345459,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827379047870636,0.2674075067043304,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.865139365196228,0.286487877368927,0.2720819115638733,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710888385772705,0.2008948922157287,0.9085140228271484,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,297.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843057632446,1.0,1.0,0.0,1.0,-2.6494691371917725,2.649463415145874,5.644647444569273e-06,2.0467915534973145,0.8678420782089233,0.8678420782089233,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.901611328125,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843002200126648,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389156960220134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.433349609375,1895.4371337890625,0.0,2869.777099609375,0.8826687335968018,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.956238567829132,0.3788434267044067,0.3411225974559784,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.417783260345459,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827379047870636,0.2674075067043304,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.865139365196228,0.286487877368927,0.2720819115638733,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710888385772705,0.2008948922157287,0.9085140228271484,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,297.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843057632446,1.0,1.0,0.0,1.0,-2.6494691371917725,2.649463415145874,5.644647444569273e-06,2.0467915534973145,0.8678420782089233,0.8678420782089233,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.901611328125,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843002200126648,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389156960220134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.433349609375,1895.4371337890625,0.0,2869.777099609375,0.8826687335968018,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.947388231754303,0.3795285224914551,0.3417496979236603,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445759296417236,0.4293446242809295,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517046213150024,0.3851501047611236,0.2690973877906799,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585062623023987,0.2876091003417969,0.2731780111789703,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651438117027283,0.2016877830028534,0.9123217463493348,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,297.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921498596668243,1.0,1.0,0.0,1.0,-2.6720287799835205,2.672023057937622,5.741012500948273e-06,2.064137458801269,0.8679314851760864,0.8679314851760864,0.0,96.56258392333984,126.0,33651.0546875,0.0,1529.4483642578125,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334032893180847,1.0,0.0,0.0,3.534060001373291,3.534083127975464,8.333763048540277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01513671875,0.0,1412.751220703125,1895.4371337890625,0.0,2780.1494140625,0.8799677491188049,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363750219345092,0.3803548514842987,0.3425956964492798,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461142063140869,0.4438558220863342,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.942377746105194,0.3877005279064178,0.2709453105926513,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505468368530273,0.2888429760932922,0.2744435369968414,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580088376998901,0.2025633305311203,0.9167692065238952,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,297.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989718496799469,1.0,1.0,0.0,1.0,-2.6995608806610107,2.699554920196533,5.859820703335572e-06,2.0853540897369385,0.867831826210022,0.867831826210022,0.0,100.92798614501952,146.0,33810.890625,0.0,1588.181640625,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301339149475098,1.0,0.0,0.0,3.526365280151367,3.526388168334961,8.297511726595985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2001953125,0.0,1403.45458984375,1895.4371337890625,0.0,2749.6923828125,0.8780907392501831,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341102600098,0.3821901977062225,0.3444975912570953,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464444160461426,0.4802186787128448,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442131996156,0.3930152654647827,0.2748341858386993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322728872299194,0.2914802432060241,0.2772158980369568,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416475415229797,0.2044020891189575,0.9265109300613404,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,297.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244722366333,2.7652385234832764,6.148404736450175e-06,2.136075258255005,0.8711743950843811,0.8711743950843811,0.0,112.29005432128906,164.0,33449.16796875,0.0,1737.2952880859375,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219701051712036,1.0,0.0,0.0,3.521667718887329,3.521690607070923,8.275420100289921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20947265625,0.0,1395.723388671875,1895.4371337890625,0.0,2673.83056640625,0.876754879951477,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341102600098,0.3821901977062225,0.3444975912570953,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464444160461426,0.4802186787128448,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191442131996156,0.3930152654647827,0.2748341858386993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322728872299194,0.2914802432060241,0.2772158980369568,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416475415229797,0.2044020891189575,0.9265109300613404,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,297.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155429840087891,1.0,1.0,0.0,1.0,-2.765244722366333,2.7652385234832764,6.148404736450175e-06,2.136075258255005,0.8711743950843811,0.8711743950843811,0.0,112.29005432128906,164.0,33449.16796875,0.0,1737.2952880859375,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219701051712036,1.0,0.0,0.0,3.521667718887329,3.521690607070923,8.275420100289921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20947265625,0.0,1395.723388671875,1895.4371337890625,0.0,2673.83056640625,0.876754879951477,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840727806091309,0.3842328488826751,0.3467404842376709,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554604530334,0.5438297390937805,0.5161978006362915,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944359421730042,0.3985822796821594,0.2790156900882721,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998076438904,0.2942900359630584,0.2803134620189667,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236831784248352,0.2063063085079193,0.9372970461845398,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,297.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596701622009,1.0,1.0,0.0,1.0,-2.83201551437378,2.832009077072144,6.4513119468756486e-06,2.188742160797119,0.8777657747268677,0.8777657747268677,0.0,127.0960693359375,182.0,33092.63671875,0.0,1912.0289306640625,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550231933594,1.0,0.0,0.0,3.5319364070892334,3.531959295272827,8.323750080307946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70947265625,0.0,1403.5654296875,1895.4371337890625,0.0,2623.683837890625,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840727806091309,0.3842328488826751,0.3467404842376709,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554604530334,0.5438297390937805,0.5161978006362915,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944359421730042,0.3985822796821594,0.2790156900882721,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998076438904,0.2942900359630584,0.2803134620189667,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236831784248352,0.2063063085079193,0.9372970461845398,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,297.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338596701622009,1.0,1.0,0.0,1.0,-2.83201551437378,2.832009077072144,6.4513119468756486e-06,2.188742160797119,0.8777657747268677,0.8777657747268677,0.0,127.0960693359375,182.0,33092.63671875,0.0,1912.0289306640625,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165550231933594,1.0,0.0,0.0,3.5319364070892334,3.531959295272827,8.323750080307946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70947265625,0.0,1403.5654296875,1895.4371337890625,0.0,2623.683837890625,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517945408821106,0.386180579662323,0.3492447733879089,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503887176514,0.5157653093338013,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.404140442609787,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827317714691162,0.2970299124717712,0.2836901545524597,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274221420288,0.208104208111763,0.9491304159164428,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,297.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.8590383529663086,2.859031915664673,6.574138751602732e-06,2.209233283996582,0.8869215846061707,0.8869215846061707,0.0,147.8992156982422,200.0,32444.5078125,0.0,2056.292236328125,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114764094352722,1.0,0.0,0.0,3.555615425109864,3.555638313293457,8.435733320766303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60009765625,0.0,1425.919921875,1895.4371337890625,0.0,2576.7958984375,0.8837561011314392,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517945408821106,0.386180579662323,0.3492447733879089,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503887176514,0.5157653093338013,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637681007385254,0.404140442609787,0.283452033996582,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827317714691162,0.2970299124717712,0.2836901545524597,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983274221420288,0.208104208111763,0.9491304159164428,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,297.4649353027344,297.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.8590383529663086,2.859031915664673,6.574138751602732e-06,2.209233283996582,0.8869215846061707,0.8869215846061707,0.0,147.8992156982422,200.0,32444.5078125,0.0,2056.292236328125,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114764094352722,1.0,0.0,0.0,3.555615425109864,3.555638313293457,8.435733320766303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60009765625,0.0,1425.919921875,1895.4371337890625,0.0,2576.7958984375,0.8837561011314392,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683000564575,0.3882078230381012,0.3517155051231384,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307652115821838,0.5462746620178223,0.5184762477874756,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711792945862,0.4098376035690307,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623581886291504,0.2998299300670624,0.2870340347290039,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792836785316467,0.2099791318178177,0.96086323261261,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,297.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888745307922364,2.8887383937835693,6.711430160066811e-06,2.232172727584839,0.8988490104675293,0.8988490104675293,0.0,167.51182556152344,188.0,31885.76171875,0.0,2202.581298828125,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053035736083984,1.0,0.0,0.0,3.5910849571228027,3.591108083724976,8.604876029494335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.396484375,0.0,1461.475341796875,1895.4371337890625,0.0,2520.012939453125,0.8914459347724915,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683000564575,0.3882078230381012,0.3517155051231384,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307652115821838,0.5462746620178223,0.5184762477874756,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711792945862,0.4098376035690307,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623581886291504,0.2998299300670624,0.2870340347290039,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792836785316467,0.2099791318178177,0.96086323261261,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,297.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888745307922364,2.8887383937835693,6.711430160066811e-06,2.232172727584839,0.8988490104675293,0.8988490104675293,0.0,167.51182556152344,188.0,31885.76171875,0.0,2202.581298828125,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053035736083984,1.0,0.0,0.0,3.5910849571228027,3.591108083724976,8.604876029494335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.396484375,0.0,1461.475341796875,1895.4371337890625,0.0,2520.012939453125,0.8914459347724915,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258857131004333,0.3892621695995331,0.3527545928955078,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253751039505004,0.5479960441589355,0.5201084613800049,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971029281616,0.4127427935600281,0.2900067567825317,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591168880462646,0.3012546300888061,0.2885074615478515,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761903762817383,0.2109469771385193,0.9658470749855042,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,297.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701809525489807,1.0,1.0,0.0,1.0,-2.902239799499512,2.902233123779297,6.774411303922534e-06,2.2426578998565674,0.9063772559165956,0.9063772559165956,0.0,172.15867614746094,188.0,31231.388671875,0.0,2248.883544921875,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993937730789185,1.0,0.0,0.0,3.612605333328247,3.612628936767578,8.708319683137233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.99267578125,0.0,1483.640625,1895.4371337890625,0.0,2465.8837890625,0.8961804509162903,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254506587982178,0.3904222249984741,0.3538330793380737,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249104261398317,0.549924910068512,0.5219104290008545,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637808799744,0.4157492518424988,0.2921206355094909,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591785192489624,0.3027510344982147,0.2899523079395294,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762351989746094,0.2119835168123245,0.9706259965896606,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,297.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726712942123413,1.0,1.0,0.0,1.0,-2.915724277496338,2.915717363357544,6.837511136836838e-06,2.2530791759490967,0.9134187698364258,0.9134187698364258,0.0,173.78993225097656,176.0,31289.244140625,0.0,2280.572998046875,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985289096832275,1.0,0.0,0.0,3.636759042739868,3.636782646179199,8.82515507782955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.62744140625,0.0,1509.238525390625,1895.4371337890625,0.0,2457.982666015625,0.9014708995819092,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733823776245,0.3908897638320923,0.3547272682189941,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.5521222949028015,0.5244237780570984,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202623665332794,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046868443489074,0.2920477390289306,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797416806221008,0.2132838815450668,0.9773451685905457,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,297.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080045700073,1.0,1.0,0.0,1.0,-2.9345450401306152,2.9345381259918213,6.926436526555335e-06,2.267784118652344,0.922507345676422,0.922507345676422,0.0,172.73716735839844,164.0,32402.861328125,0.0,2308.5595703125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856122016907,1.0,0.0,0.0,3.6800458431243896,3.680069923400879,9.036489245772828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.771484375,0.0,1558.2452392578125,1895.4371337890625,0.0,2671.1923828125,0.911212146282196,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733823776245,0.3908897638320923,0.3547272682189941,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.5521222949028015,0.5244237780570984,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202623665332794,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046868443489074,0.2920477390289306,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797416806221008,0.2132838815450668,0.9773451685905457,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,297.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080045700073,1.0,1.0,0.0,1.0,-2.9345450401306152,2.9345381259918213,6.926436526555335e-06,2.267784118652344,0.922507345676422,0.922507345676422,0.0,172.73716735839844,164.0,32402.861328125,0.0,2308.5595703125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216856122016907,1.0,0.0,0.0,3.6800458431243896,3.680069923400879,9.036489245772828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.771484375,0.0,1558.2452392578125,1895.4371337890625,0.0,2671.1923828125,0.911212146282196,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316754102706909,0.390068382024765,0.3541330099105835,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355400204658508,0.5526371002197266,0.525077223777771,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521428108215332,0.4228552877902984,0.2974238991737366,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675315737724304,0.305372029542923,0.2927720546722412,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.683948278427124,0.2136063128709793,0.9790109395980836,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,297.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725865960121155,1.0,1.0,0.0,1.0,-2.939759969711304,2.9397530555725098,6.951223440410104e-06,2.271878719329834,0.9271729588508606,0.9271729588508606,0.0,169.38108825683594,164.0,33391.37890625,0.0,2300.996826171875,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429074883460999,1.0,0.0,0.0,3.708967924118042,3.7089922428131104,9.179086077892862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49658203125,0.0,1592.4288330078125,1895.4371337890625,0.0,2868.8916015625,0.9178048372268676,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327610492706299,0.3898171484470367,0.3538562953472137,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373464584350586,0.5526963472366333,0.5250908732414246,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538729548454285,0.4234564900398254,0.2978048920631408,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688736319541931,0.3054823875427246,0.2928433120250702,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.685150146484375,0.2136263400316238,0.9789687991142272,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,297.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719149708747864,1.0,1.0,0.0,1.0,-2.939937829971313,2.9399309158325195,6.952051990083419e-06,2.272010803222656,0.9285648465156556,0.9285648465156556,0.0,168.27841186523438,152.0,33420.48046875,0.0,2295.78271484375,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454491496086121,1.0,0.0,0.0,3.715540409088135,3.7155649662017822,9.21164655665052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.54638671875,0.0,1600.1837158203125,1895.4371337890625,0.0,2892.666259765625,0.9193077683448792,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880797624588012,0.3521705567836761,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524076223373413,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260075688362121,0.299469918012619,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247625350952,0.3056194186210632,0.2928377985954284,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399733543396,0.2133537232875824,0.9770824909210204,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,297.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372057914733887,2.9371988773345947,6.93907395543647e-06,2.269871711730957,0.931747019290924,0.931747019290924,0.0,161.36643981933594,140.0,34356.53125,0.0,2256.311767578125,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634971380233765,1.0,0.0,0.0,3.741903066635132,3.7419278621673584,9.342828093394928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25390625,0.0,1632.5423583984375,1895.4371337890625,0.0,3061.807373046875,0.925387680530548,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880797624588012,0.3521705567836761,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954906463624,0.5524076223373413,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.864381730556488,0.4260075688362121,0.299469918012619,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247625350952,0.3056194186210632,0.2928377985954284,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399733543396,0.2133537232875824,0.9770824909210204,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,297.527099609375,297.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372057914733887,2.9371988773345947,6.93907395543647e-06,2.269871711730957,0.931747019290924,0.931747019290924,0.0,161.36643981933594,140.0,34356.53125,0.0,2256.311767578125,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634971380233765,1.0,0.0,0.0,3.741903066635132,3.7419278621673584,9.342828093394928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25390625,0.0,1632.5423583984375,1895.4371337890625,0.0,3061.807373046875,0.925387680530548,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860279321670532,0.3500871956348419,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620100855827332,0.55162513256073,0.5237683653831482,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282195568084717,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003716468811,0.3053810894489288,0.292362630367279,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017021775245667,0.2127141654491424,0.9730222225189208,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,297.53662109375,297.3034973144531,285.10986328125,1.0,0.5610068440437317,1.0,1.0,0.0,1.0,-2.929718017578125,2.929711103439331,6.903550911374623e-06,2.2640023231506348,0.9322132468223572,0.9322132468223572,0.0,152.75730895996094,128.0,35349.203125,0.0,2200.153076171875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777508735656738,1.0,0.0,0.0,3.758662462234497,3.758687496185303,9.426705673831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.890625,0.0,1654.12744140625,1895.4371337890625,0.0,3195.4990234375,0.929320991039276,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860279321670532,0.3500871956348419,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620100855827332,0.55162513256073,0.5237683653831482,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282195568084717,0.3008134961128235,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003716468811,0.3053810894489288,0.292362630367279,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017021775245667,0.2127141654491424,0.9730222225189208,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,297.53662109375,297.3034973144531,285.10986328125,1.0,0.5610068440437317,1.0,1.0,0.0,1.0,-2.929718017578125,2.929711103439331,6.903550911374623e-06,2.2640023231506348,0.9322132468223572,0.9322132468223572,0.0,152.75730895996094,128.0,35349.203125,0.0,2200.153076171875,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777508735656738,1.0,0.0,0.0,3.758662462234497,3.758687496185303,9.426705673831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.890625,0.0,1654.12744140625,1895.4371337890625,0.0,3195.4990234375,0.929320991039276,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112745285034,0.3849347829818725,0.3490002751350403,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696324467658995,0.5511090159416199,0.5231820940971375,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975768089294,0.4292466938495636,0.3014374673366546,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941835522651672,0.3051752150058746,0.2920344173908233,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071868777275085,0.2123112380504608,0.970538854598999,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,297.541015625,297.2923583984375,284.9513854980469,1.0,0.5574497580528259,1.0,1.0,0.0,1.0,-2.925078630447388,2.9250717163085938,6.881576609885087e-06,2.260361433029175,0.930816411972046,0.930816411972046,0.0,147.96368408203125,128.0,36246.88671875,0.0,2168.194091796875,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866791129112244,1.0,0.0,0.0,3.763455390930176,3.763480424880981,9.45076237712783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.6845703125,0.0,1660.8890380859375,1895.4371337890625,0.0,3279.1376953125,0.9304627776145936,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405295372009,0.3837585151195526,0.3477618098258972,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772815108299256,0.550469696521759,0.5224073529243469,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.894463837146759,0.4301911890506744,0.3019517958164215,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.800980806350708,0.3048904538154602,0.2915909886360168,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.712872326374054,0.2118391394615173,0.9676108956336976,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,297.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536431074142456,1.0,1.0,0.0,1.0,-2.9192256927490234,2.919218778610229,6.853933882666752e-06,2.255780935287476,0.9298906922340392,0.9298906922340392,0.0,143.04705810546875,116.0,36275.03515625,0.0,2133.646240234375,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890350878238678,1.0,0.0,0.0,3.765459299087525,3.76548433303833,9.460828778173892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.2763671875,0.0,1664.2021484375,1895.4371337890625,0.0,3313.48876953125,0.931022584438324,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813075125217438,0.3452434539794922,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489781498908997,0.5207024812698364,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150228500366212,0.4319632947444916,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436055183411,0.304202675819397,0.2905986905097961,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254476070404,0.2107975035905838,0.9612716436386108,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,297.5526428222656,297.2588806152344,284.693359375,1.0,0.545505940914154,1.0,1.0,0.0,1.0,-2.906511068344116,2.9065041542053223,6.794054570491426e-06,2.245820999145508,0.9247917532920836,0.9247917532920836,0.0,132.6604461669922,104.0,37136.3046875,0.0,2060.513427734375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019901752471924,1.0,0.0,0.0,3.761909484863281,3.761934518814087,9.44299927141401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57958984375,0.0,1662.1785888671875,1895.4371337890625,0.0,3422.128662109375,0.9304069876670836,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813075125217438,0.3452434539794922,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489781498908997,0.5207024812698364,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150228500366212,0.4319632947444916,0.3029273450374603,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436055183411,0.304202675819397,0.2905986905097961,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.725254476070404,0.2107975035905838,0.9612716436386108,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,297.5526428222656,297.2588806152344,284.693359375,1.0,0.545505940914154,1.0,1.0,0.0,1.0,-2.906511068344116,2.9065041542053223,6.794054570491426e-06,2.245820999145508,0.9247917532920836,0.9247917532920836,0.0,132.6604461669922,104.0,37136.3046875,0.0,2060.513427734375,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019901752471924,1.0,0.0,0.0,3.761909484863281,3.761934518814087,9.44299927141401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57958984375,0.0,1662.1785888671875,1895.4371337890625,0.0,3422.128662109375,0.9304069876670836,1.0,0.0,3.0,1.0,0.0
