time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998769760132,0.3786449134349823,0.3426326513290405,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478568077087402,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335112571716308,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294127583503723,0.3033027052879333,0.2895011007785797,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057234764099,0.2095939368009567,0.9546315670013428,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,297.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360769629478455,1.0,1.0,0.0,1.0,-2.8787992000579834,2.878792524337769,6.665369255642872e-06,2.224520444869995,0.9168132543563844,0.9168132543563844,0.0,123.66720581054688,92.0,37815.94140625,0.0,1970.2242431640625,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127787947654724,1.0,0.0,0.0,3.747359991073608,3.747385025024414,9.370097018290836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43505859375,0.0,1647.4119873046875,1895.4371337890625,0.0,3522.373779296875,0.9273353219032288,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998769760132,0.3786449134349823,0.3426326513290405,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478568077087402,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335112571716308,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294127583503723,0.3033027052879333,0.2895011007785797,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360057234764099,0.2095939368009567,0.9546315670013428,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,297.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360769629478455,1.0,1.0,0.0,1.0,-2.8787992000579834,2.878792524337769,6.665369255642872e-06,2.224520444869995,0.9168132543563844,0.9168132543563844,0.0,123.66720581054688,92.0,37815.94140625,0.0,1970.2242431640625,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127787947654724,1.0,0.0,0.0,3.747359991073608,3.747385025024414,9.370097018290836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43505859375,0.0,1647.4119873046875,1895.4371337890625,0.0,3522.373779296875,0.9273353219032288,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050944447517396,0.3756985962390899,0.3398102223873138,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.4347732663154602,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418939113616943,0.3021534979343414,0.2882084846496582,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254928588867,0.2081885039806366,0.947287380695343,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,297.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904909133911,2.8348984718322754,6.463297268055612e-06,2.190438032150269,0.9057118892669678,0.9057118892669678,0.0,115.17801666259766,95.0,38272.66796875,0.0,1858.359130859375,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217570424079896,1.0,0.0,0.0,3.720271348953247,3.7202961444854736,9.235118909600716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86767578125,0.0,1618.538330078125,1895.4371337890625,0.0,3605.36474609375,0.9214861392974854,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050944447517396,0.3756985962390899,0.3398102223873138,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.4347732663154602,0.3045484721660614,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418939113616943,0.3021534979343414,0.2882084846496582,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254928588867,0.2081885039806366,0.947287380695343,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,297.56451416015625,297.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904909133911,2.8348984718322754,6.463297268055612e-06,2.190438032150269,0.9057118892669678,0.9057118892669678,0.0,115.17801666259766,95.0,38272.66796875,0.0,1858.359130859375,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217570424079896,1.0,0.0,0.0,3.720271348953247,3.7202961444854736,9.235118909600716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86767578125,0.0,1618.538330078125,1895.4371337890625,0.0,3605.36474609375,0.9214861392974854,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132083654403688,0.3726156949996948,0.3369353115558624,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202856063843,0.4657342433929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.4358785450458526,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494980335235596,0.3008657097816467,0.2868703007698059,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325681686401,0.2067013829946518,0.9399553537368774,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,297.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128480911255,2.803122043609619,6.318147825368214e-06,2.165395975112915,0.8917632699012756,0.8917632699012756,0.0,110.0283432006836,113.0,38772.5234375,0.0,1784.1307373046875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023265838623,1.0,0.0,0.0,3.679204225540161,3.6792287826538086,9.032356729221648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20703125,0.0,1574.44140625,1895.4371337890625,0.0,3672.185302734375,0.912550926208496,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132083654403688,0.3726156949996948,0.3369353115558624,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202856063843,0.4657342433929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.4358785450458526,0.3052248060703277,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494980335235596,0.3008657097816467,0.2868703007698059,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325681686401,0.2067013829946518,0.9399553537368774,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,297.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128480911255,2.803122043609619,6.318147825368214e-06,2.165395975112915,0.8917632699012756,0.8917632699012756,0.0,110.0283432006836,113.0,38772.5234375,0.0,1784.1307373046875,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023265838623,1.0,0.0,0.0,3.679204225540161,3.6792287826538086,9.032356729221648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20703125,0.0,1574.44140625,1895.4371337890625,0.0,3672.185302734375,0.912550926208496,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118837714195251,0.3716913759708404,0.3357733786106109,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560619831085205,0.4659247696399688,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671187400817872,0.4369757175445556,0.3057528436183929,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489171862602234,0.3005566596984863,0.2863778471946716,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514851093292236,0.2062145918607711,0.9370542764663696,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,297.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172803997993469,1.0,1.0,0.0,1.0,-2.798490762710572,2.798484563827514,6.2963863456388935e-06,2.161412477493286,0.8876640200614929,0.8876640200614929,0.0,109.88427734375,113.0,37739.734375,0.0,1776.3389892578125,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182769656181335,1.0,0.0,0.0,3.657252788543701,3.6572771072387695,8.924897656470421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97802734375,0.0,1549.7764892578125,1895.4371337890625,0.0,3573.24853515625,0.9077157974243164,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085707068443298,0.3713569343090057,0.3353036344051361,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578073263168335,0.4698711037635803,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.96546071767807,0.4386038780212402,0.3067650496959686,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465909361839294,0.3006426692008972,0.2863408029079437,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491520047187805,0.2060482203960418,0.9358690977096558,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,297.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187509655952454,1.0,1.0,0.0,1.0,-2.8024022579193115,2.802395820617676,6.313476660579909e-06,2.164193868637085,0.8833129405975342,0.8833129405975342,0.0,111.00526428222656,131.0,37565.72265625,0.0,1787.7071533203125,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104517698287964,1.0,0.0,0.0,3.636871814727783,3.636895895004273,8.82570191151899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.6259765625,0.0,1526.90673828125,1895.4371337890625,0.0,3500.7958984375,0.9031243920326232,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277377128601,0.3715803325176239,0.3354105055332184,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595947504043579,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426973760128021,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371596336365,0.3015483319759369,0.287137895822525,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410745024681091,0.2063516974449157,0.9371011257171632,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,297.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432064765249379e-06,2.1842141151428223,0.878004789352417,0.878004789352417,0.0,116.33081817626952,134.0,36592.828125,0.0,1854.3013916015625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914458155632019,1.0,0.0,0.0,3.6011292934417725,3.6011528968811035,8.653079817122489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37158203125,0.0,1486.37841796875,1895.4371337890625,0.0,3323.726318359375,0.8950439095497131,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277377128601,0.3715803325176239,0.3354105055332184,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595947504043579,0.4869088232517242,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565978050231934,0.4426973760128021,0.3095422983169555,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371596336365,0.3015483319759369,0.287137895822525,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410745024681091,0.2063516974449157,0.9371011257171632,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,297.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432064765249379e-06,2.1842141151428223,0.878004789352417,0.878004789352417,0.0,116.33081817626952,134.0,36592.828125,0.0,1854.3013916015625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914458155632019,1.0,0.0,0.0,3.6011292934417725,3.6011528968811035,8.653079817122489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37158203125,0.0,1486.37841796875,1895.4371337890625,0.0,3323.726318359375,0.8950439095497131,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905343413352966,0.3723044693470001,0.3360523879528045,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597670674324036,0.4989186227321625,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716101646424,0.4468344151973724,0.3124048411846161,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325901627540588,0.302842378616333,0.2883636355400085,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362769842147827,0.2070606350898742,0.9403788447380066,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,297.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457152366638,1.0,1.0,0.0,1.0,-2.852830410003662,2.8528239727020264,6.542137271026149e-06,2.202866792678833,0.8759220242500305,0.8759220242500305,0.0,120.40557861328124,134.0,35640.3515625,0.0,1912.269287109375,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772280812263489,1.0,0.0,0.0,3.5777246952056885,3.5777480602264404,8.540968110537506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.03955078125,0.0,1459.3553466796875,1895.4371337890625,0.0,3190.59814453125,0.8896697759628296,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897875547409058,0.3723975419998169,0.3361681699752807,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597581267356873,0.500312864780426,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508590698242188,0.4473970830440521,0.3128178119659424,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320419788360596,0.3030279278755188,0.2885583043098449,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357772588729858,0.2071698009967804,0.940941035747528,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,297.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837399482727,1.0,1.0,0.0,1.0,-2.856051683425904,2.8560450077056885,6.556909738719696e-06,2.2053496837615967,0.8755097985267639,0.8755097985267639,0.0,120.89969635009766,137.0,35635.78125,0.0,1919.8472900390625,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767625689506531,1.0,0.0,0.0,3.574963092803955,3.574986457824707,8.527788395440439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28271484375,0.0,1456.2532958984375,1895.4371337890625,0.0,3186.23388671875,0.8890348076820374,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844176530838013,0.3735491633415222,0.337226390838623,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599645376205444,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524680078029632,0.3163506984710693,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282284736633301,0.3048502802848816,0.290307879447937,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323298454284668,0.2083140313625335,0.9462411999702454,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,297.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697582244873,2.882690906524658,6.679694251943147e-06,2.225865602493286,0.8758106231689453,0.8758106231689453,0.0,124.7563705444336,140.0,34837.36328125,0.0,1982.0025634765625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573657989502,1.0,0.0,0.0,3.559957981109619,3.559981346130371,8.456352134089684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.037841796875,1895.4371337890625,0.0,3077.3818359375,0.88547682762146,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844176530838013,0.3735491633415222,0.337226390838623,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599645376205444,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524680078029632,0.3163506984710693,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282284736633301,0.3048502802848816,0.290307879447937,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323298454284668,0.2083140313625335,0.9462411999702454,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,297.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.882697582244873,2.882690906524658,6.679694251943147e-06,2.225865602493286,0.8758106231689453,0.8758106231689453,0.0,124.7563705444336,140.0,34837.36328125,0.0,1982.0025634765625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573657989502,1.0,0.0,0.0,3.559957981109619,3.559981346130371,8.456352134089684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.9521484375,0.0,1438.037841796875,1895.4371337890625,0.0,3077.3818359375,0.88547682762146,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880393922328949,0.374981939792633,0.3385360240936279,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605027079582214,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545391559601,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255603909492493,0.3069323599338531,0.2923057079315185,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299714088439941,0.2097099721431732,0.9526763558387756,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,297.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597635269165,2.90959095954895,6.804805252613733e-06,2.246577024459839,0.8788876533508301,0.8788876533508301,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.763916015625,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557733297348022,1.0,0.0,0.0,3.557110548019409,3.557133674621582,8.442829653176886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2353515625,0.0,1432.65576171875,1895.4371337890625,0.0,2989.37158203125,0.8846061825752258,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880393922328949,0.374981939792633,0.3385360240936279,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605027079582214,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545391559601,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255603909492493,0.3069323599338531,0.2923057079315185,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299714088439941,0.2097099721431732,0.9526763558387756,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,297.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597635269165,2.90959095954895,6.804805252613733e-06,2.246577024459839,0.8788876533508301,0.8788876533508301,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.763916015625,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557733297348022,1.0,0.0,0.0,3.557110548019409,3.557133674621582,8.442829653176886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2353515625,0.0,1432.65576171875,1895.4371337890625,0.0,2989.37158203125,0.8846061825752258,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786419034004211,0.3757667541503906,0.3392166793346405,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608599185943604,0.5238319635391235,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944873571395874,0.4606316685676574,0.3220097422599792,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244562149047852,0.3080374300479889,0.2933484613895416,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290207147598267,0.2104773074388504,0.9561468362808228,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,297.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468630194664001,1.0,1.0,0.0,1.0,-2.9230663776397705,2.923059463500977,6.867888259876054e-06,2.256949186325073,0.8820860981941223,0.8820860981941223,0.0,129.898681640625,143.0,33473.28515625,0.0,2074.6962890625,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490285873413086,1.0,0.0,0.0,3.5600922107696533,3.560115337371826,8.456989348815114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36279296875,0.0,1434.510009765625,1895.4371337890625,0.0,2926.17333984375,0.8851808905601501,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773307204246521,0.3767027854919433,0.3400713503360748,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613836050033569,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446625709533693,0.4635607600212097,0.324052095413208,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.823693037033081,0.3092496693134308,0.2945063412189483,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283880710601807,0.2113403081893921,0.9600740671157836,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,297.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689081192017,1.0,1.0,0.0,1.0,-2.9370150566101074,2.937008142471313,6.933516942808637e-06,2.2676868438720703,0.8850094079971313,0.8850094079971313,0.0,131.46043395996094,146.0,33544.16796875,0.0,2106.195068359375,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476028442382812,1.0,0.0,0.0,3.5668816566467285,3.5669047832489014,8.489276979162241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.88818359375,0.0,1440.5435791015625,1895.4371337890625,0.0,2912.82373046875,0.8865381479263306,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747765421867371,0.3788532316684723,0.3419784307479858,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629423260688782,0.5327116847038269,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442504048347472,0.4697200953960418,0.3283065259456634,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222104907035828,0.3118858337402344,0.2969966828823089,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550030946731,0.9687283635139464,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,297.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964137077331543,2.964130163192749,7.062109943944961e-06,2.288604259490967,0.8945412635803223,0.8945412635803223,0.0,134.662841796875,149.0,33128.328125,0.0,2169.058349609375,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411944508552551,1.0,0.0,0.0,3.5901541709899902,3.590177536010742,8.600416663284705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.8514404296875,1895.4371337890625,0.0,2852.876953125,0.8914743065834045,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747765421867371,0.3788532316684723,0.3419784307479858,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629423260688782,0.5327116847038269,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442504048347472,0.4697200953960418,0.3283065259456634,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222104907035828,0.3118858337402344,0.2969966828823089,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272145748138428,0.2132550030946731,0.9687283635139464,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,297.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552012920379639,1.0,1.0,0.0,1.0,-2.964137077331543,2.964130163192749,7.062109943944961e-06,2.288604259490967,0.8945412635803223,0.8945412635803223,0.0,134.662841796875,149.0,33128.328125,0.0,2169.058349609375,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411944508552551,1.0,0.0,0.0,3.5901541709899902,3.590177536010742,8.600416663284705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.8514404296875,1895.4371337890625,0.0,2852.876953125,0.8914743065834045,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724628686904907,0.3812869489192962,0.3441720604896545,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189752578735,0.535212516784668,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944025993347168,0.4761979281902313,0.3328053951263428,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209101557731628,0.3147602379322052,0.2997337579727173,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153810560703277,0.9784224033355712,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,297.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.99013900756836,2.9901318550109863,7.186405582615407e-06,2.3086166381835938,0.907138466835022,0.907138466835022,0.0,137.896484375,152.0,32702.58984375,0.0,2231.140869140625,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360162973403931,1.0,0.0,0.0,3.625803470611572,3.6258270740509033,8.772064461481932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0185546875,0.0,1499.1658935546875,1895.4371337890625,0.0,2804.51904296875,0.8992094993591309,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724628686904907,0.3812869489192962,0.3441720604896545,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189752578735,0.535212516784668,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944025993347168,0.4761979281902313,0.3328053951263428,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209101557731628,0.3147602379322052,0.2997337579727173,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532711029053,0.2153810560703277,0.9784224033355712,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,297.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.99013900756836,2.9901318550109863,7.186405582615407e-06,2.3086166381835938,0.907138466835022,0.907138466835022,0.0,137.896484375,152.0,32702.58984375,0.0,2231.140869140625,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360162973403931,1.0,0.0,0.0,3.625803470611572,3.6258270740509033,8.772064461481932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0185546875,0.0,1499.1658935546875,1895.4371337890625,0.0,2804.51904296875,0.8992094993591309,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673805594444275,0.3816637992858886,0.3452633917331695,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664550065994263,0.5368421077728271,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391978263856,0.4807659387588501,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174196481704712,0.3164141774177551,0.3018440902233124,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233935594558716,0.216626301407814,0.986131489276886,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,297.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674338340759,1.0,1.0,0.0,1.0,-3.009692668914795,3.0096852779388428,7.281052603502758e-06,2.3238637447357178,0.9133899807929992,0.9133899807929992,0.0,141.98928833007812,155.0,33584.0,0.0,2287.00341796875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854308128357,1.0,0.0,0.0,3.6592187881469727,3.659242868423462,8.934496236179257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77197265625,0.0,1536.9031982421875,1895.4371337890625,0.0,3023.240966796875,0.9067276120185852,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673805594444275,0.3816637992858886,0.3452633917331695,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664550065994263,0.5368421077728271,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391978263856,0.4807659387588501,0.3365235030651092,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174196481704712,0.3164141774177551,0.3018440902233124,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233935594558716,0.216626301407814,0.986131489276886,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,297.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674338340759,1.0,1.0,0.0,1.0,-3.009692668914795,3.0096852779388428,7.281052603502758e-06,2.3238637447357178,0.9133899807929992,0.9133899807929992,0.0,141.98928833007812,155.0,33584.0,0.0,2287.00341796875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593854308128357,1.0,0.0,0.0,3.6592187881469727,3.659242868423462,8.934496236179257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77197265625,0.0,1536.9031982421875,1895.4371337890625,0.0,3023.240966796875,0.9067276120185852,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320957183838,0.3444900810718536,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653972625732422,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322831630706788,0.4836142957210541,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564049720764,0.3166587650775909,0.3025616705417633,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083688735962,0.2166886776685714,0.9885651469230652,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,297.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.0149166584014893,3.014909505844116,7.306471161427908e-06,2.327948570251465,0.916195809841156,0.916195809841156,0.0,147.29563903808594,158.0,34348.46484375,0.0,2323.700927734375,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811282515525818,1.0,0.0,0.0,3.6840436458587646,3.684067726135254,9.056133194462744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.822265625,0.0,1566.4923095703125,1895.4371337890625,0.0,3227.153076171875,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320957183838,0.3444900810718536,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653972625732422,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322831630706788,0.4836142957210541,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564049720764,0.3166587650775909,0.3025616705417633,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083688735962,0.2166886776685714,0.9885651469230652,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,297.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.0149166584014893,3.014909505844116,7.306471161427908e-06,2.327948570251465,0.916195809841156,0.916195809841156,0.0,147.29563903808594,158.0,34348.46484375,0.0,2323.700927734375,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811282515525818,1.0,0.0,0.0,3.6840436458587646,3.684067726135254,9.056133194462744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.822265625,0.0,1566.4923095703125,1895.4371337890625,0.0,3227.153076171875,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.853363037109375,0.379197359085083,0.3437965214252472,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793590307235718,0.5644595623016357,0.5358291268348694,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927836298942566,0.484712153673172,0.3398242890834808,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.806124746799469,0.316463828086853,0.3025993406772613,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135511636734009,0.2164206057786941,0.9883573055267334,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,297.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708197951316833,1.0,1.0,0.0,1.0,-3.014279365539551,3.0142722129821777,7.303357961063739e-06,2.327446222305298,0.9156827330589294,0.9156827330589294,0.0,149.9342498779297,158.0,34992.1796875,0.0,2336.10888671875,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919568657875061,1.0,0.0,0.0,3.69280219078064,3.692826509475708,9.099244948629348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.3994140625,0.0,1577.5653076171875,1895.4371337890625,0.0,3328.503173828125,0.9144615530967712,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483794331550598,0.3779797852039337,0.342836320400238,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742345213890076,0.5632851123809814,0.5348892211914062,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230787754058838,0.485619843006134,0.3405557870864868,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017274737358093,0.3160851299762726,0.3024050593376159,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095755338668823,0.2159747183322906,0.9871702194213868,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,297.54296875,297.2851257324219,285.0635986328125,1.0,0.5719877481460571,1.0,1.0,0.0,1.0,-3.0112171173095703,3.0112099647521973,7.288479991984786e-06,2.325061559677124,0.915755331516266,0.915755331516266,0.0,152.61109924316406,161.0,35014.89453125,0.0,2344.293212890625,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962119817733765,1.0,0.0,0.0,3.698495626449585,3.698519945144653,9.12732446067821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63623046875,0.0,1585.0169677734375,1895.4371337890625,0.0,3368.249267578125,0.91586035490036,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723932266235,0.3407076001167297,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.5605592131614685,0.5326735973358154,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871158599853515,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980392456055,0.3150147497653961,0.301710844039917,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694667339325,0.2147617936134338,0.9832342863082886,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,297.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.001961231231689,3.0019540786743164,7.243570507853292e-06,2.3178412914276123,0.9121017456054688,0.9121017456054688,0.0,157.52915954589844,164.0,35608.10546875,0.0,2352.67578125,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066480994224548,1.0,0.0,0.0,3.701406240463257,3.701430797576904,9.141696182268788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00634765625,0.0,1590.7022705078125,1895.4371337890625,0.0,3465.470947265625,0.9167200326919556,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723932266235,0.3407076001167297,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.5605592131614685,0.5326735973358154,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702123641968,0.4871158599853515,0.3418269157409668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980392456055,0.3150147497653961,0.301710844039917,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694667339325,0.2147617936134338,0.9832342863082886,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,297.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.001961231231689,3.0019540786743164,7.243570507853292e-06,2.3178412914276123,0.9121017456054688,0.9121017456054688,0.0,157.52915954589844,164.0,35608.10546875,0.0,2352.67578125,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066480994224548,1.0,0.0,0.0,3.701406240463257,3.701430797576904,9.141696182268788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00634765625,0.0,1590.7022705078125,1895.4371337890625,0.0,3465.470947265625,0.9167200326919556,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312615156173706,0.3724054098129272,0.3383890092372894,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545096755027772,0.5575692057609558,0.5301509499549866,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580669403076,0.4882287681102752,0.342795729637146,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861504554748535,0.3136889338493347,0.3007204830646515,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944407224655151,0.2132971882820129,0.9778950214385986,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,297.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746251940727234,1.0,1.0,0.0,1.0,-2.9897000789642334,2.9896929264068604,7.18430874258047e-06,2.3082833290100098,0.9056384563446044,0.9056384563446044,0.0,161.8175048828125,164.0,36200.76953125,0.0,2352.324462890625,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914871096611023,1.0,0.0,0.0,3.6925556659698486,3.692580223083496,9.09803134163667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.810546875,0.0,1583.0570068359375,1895.4371337890625,0.0,3541.752685546875,0.914952278137207,1.0,0.0,3.0,1.0,0.0
