time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.830941915512085,0.3722957074642181,0.3382876217365265,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541141390800476,0.5574521422386169,0.5300387740135193,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071849584579468,0.4882838428020477,0.3428316712379455,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858561873435974,0.3136366903781891,0.3006735444068908,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941461563110352,0.2132367491722107,0.9776456952095032,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,297.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746528506278992,1.0,1.0,0.0,1.0,-2.9891302585601807,2.989123106002808,7.181553428381449e-06,2.3078360557556152,0.90542072057724,0.90542072057724,0.0,161.98719787597656,167.0,36194.22265625,0.0,2352.156494140625,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147878885269164,1.0,0.0,0.0,3.6920149326324463,3.692039251327514,9.095365385292098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.3974609375,0.0,1582.5048828125,1895.4371337890625,0.0,3540.982421875,0.9148384928703308,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381978034973,0.3357464671134949,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541797280311584,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893138706684112,0.3437025547027588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456248283386,0.3121179044246673,0.2994544208049774,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.68714439868927,0.2115639299154281,0.9711570739746094,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,297.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435567855835,2.974428415298462,7.110854767233832e-06,2.296377420425415,0.8961264491081238,0.8961264491081238,0.0,165.9846954345703,170.0,36856.203125,0.0,2345.90966796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224470853805542,1.0,0.0,0.0,3.67016339302063,3.670187711715698,8.988021704681159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1640625,0.0,1560.3206787109375,1895.4371337890625,0.0,3611.724365234375,0.9101773500442504,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381978034973,0.3357464671134949,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541797280311584,0.5271915197372437,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893138706684112,0.3437025547027588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456248283386,0.3121179044246673,0.2994544208049774,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.68714439868927,0.2115639299154281,0.9711570739746094,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,297.5108947753906,297.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435567855835,2.974428415298462,7.110854767233832e-06,2.296377420425415,0.8961264491081238,0.8961264491081238,0.0,165.9846954345703,170.0,36856.203125,0.0,2345.90966796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224470853805542,1.0,0.0,0.0,3.67016339302063,3.670187711715698,8.988021704681159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1640625,0.0,1560.3206787109375,1895.4371337890625,0.0,3611.724365234375,0.9101773500442504,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697959899902,0.3679989874362945,0.3342097997665405,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527582764625549,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275675296783,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747294306755066,0.3117032647132873,0.2988097667694092,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826025247573853,0.2107070535421371,0.9665144085884094,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,297.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.96598482131958,2.965977668762207,7.06986065779347e-06,2.2895729541778564,0.8923039436340332,0.8923039436340332,0.0,168.6510772705078,173.0,35819.03515625,0.0,2344.197509765625,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563634872437,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16064453125,0.0,1535.5904541015625,1895.4371337890625,0.0,3437.642578125,0.9053146243095398,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697959899902,0.3679989874362945,0.3342097997665405,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527582764625549,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275675296783,0.3453244864940643,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747294306755066,0.3117032647132873,0.2988097667694092,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826025247573853,0.2107070535421371,0.9665144085884094,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,297.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.96598482131958,2.965977668762207,7.06986065779347e-06,2.2895729541778564,0.8923039436340332,0.8923039436340332,0.0,168.6510772705078,173.0,35819.03515625,0.0,2344.197509765625,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563634872437,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16064453125,0.0,1535.5904541015625,1895.4371337890625,0.0,3437.642578125,0.9053146243095398,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.817663848400116,0.3680587410926819,0.33406463265419,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.93701434135437,0.5528256297111511,0.5251986384391785,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473777770996,0.4942160248756408,0.3466137051582336,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739434838294983,0.3120086193084717,0.2989491820335388,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816229224205017,0.2107097655534744,0.965962290763855,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,297.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762876272201538,1.0,1.0,0.0,1.0,-2.966643810272217,2.966636657714844,7.072761945892125e-06,2.2899773120880127,0.89249587059021,0.89249587059021,0.0,169.4400177001953,173.0,35155.39453125,0.0,2349.381103515625,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908718824386597,1.0,0.0,0.0,3.6401658058166495,3.64018988609314,8.841697081152233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.4990234375,0.0,1525.5888671875,1895.4371337890625,0.0,3318.360595703125,0.9034481644630432,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630999565125,0.3684420883655548,0.3343350291252136,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366647005081176,0.5532915592193604,0.5255236029624939,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966342449188232,0.3482317924499511,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739390134811401,0.312597244977951,0.2994187176227569,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814313530921936,0.2109714895486831,0.9667313694953918,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,297.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504044532776,1.0,1.0,0.0,1.0,-2.97078824043274,2.970781087875366,7.092358373483876e-06,2.293099164962769,0.8921352028846741,0.8921352028846741,0.0,169.95265197753906,176.0,35115.6171875,0.0,2359.46142578125,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843089938163757,1.0,0.0,0.0,3.634765625,3.634789705276489,8.815483738544572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18359375,0.0,1518.8404541015625,1895.4371337890625,0.0,3256.948486328125,0.902131736278534,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566454410553,0.3696902394294739,0.3353233933448791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548539757728577,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373668193817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745219469070435,0.3142617344856262,0.300852358341217,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790315628051,0.9706138968467712,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,297.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575976371765,1.0,1.0,0.0,1.0,-2.984238386154175,2.9842312335968018,7.156550509535009e-06,2.30340576171875,0.8951594829559326,0.8951594829559326,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.460205078125,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700745701789856,1.0,0.0,0.0,3.631926059722901,3.6319499015808105,8.801715125628107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16357421875,0.0,1513.548583984375,1895.4371337890625,0.0,3123.51025390625,0.9013011455535888,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566454410553,0.3696902394294739,0.3353233933448791,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548539757728577,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019949078559875,0.3518373668193817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745219469070435,0.3142617344856262,0.300852358341217,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843914031982,0.2119790315628051,0.9706138968467712,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,297.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795575976371765,1.0,1.0,0.0,1.0,-2.984238386154175,2.9842312335968018,7.156550509535009e-06,2.30340576171875,0.8951594829559326,0.8951594829559326,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.460205078125,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700745701789856,1.0,0.0,0.0,3.631926059722901,3.6319499015808105,8.801715125628107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16357421875,0.0,1513.548583984375,1895.4371337890625,0.0,3123.51025390625,0.9013011455535888,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713832199573517,0.3367678821086883,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569860935211182,0.5287094116210938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078570246696472,0.3558349907398224,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541635513306,0.3163797855377197,0.3027743697166443,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826540231704712,0.2134499847888946,0.9768463373184204,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,297.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827666521072388,1.0,1.0,0.0,1.0,-3.002863645553589,3.0028562545776367,7.246135737659642e-06,2.317771673202514,0.901324450969696,0.901324450969696,0.0,172.42271423339844,182.0,33957.7578125,0.0,2430.630615234375,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744131565094,1.0,0.0,0.0,3.64101243019104,3.64103627204895,8.845809702506813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77880859375,0.0,1521.2064208984375,1895.4371337890625,0.0,3026.605224609375,0.9031119346618652,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713832199573517,0.3367678821086883,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569860935211182,0.5287094116210938,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078570246696472,0.3558349907398224,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541635513306,0.3163797855377197,0.3027743697166443,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826540231704712,0.2134499847888946,0.9768463373184204,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,297.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827666521072388,1.0,1.0,0.0,1.0,-3.002863645553589,3.0028562545776367,7.246135737659642e-06,2.317771673202514,0.901324450969696,0.901324450969696,0.0,172.42271423339844,182.0,33957.7578125,0.0,2430.630615234375,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744131565094,1.0,0.0,0.0,3.64101243019104,3.64103627204895,8.845809702506813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77880859375,0.0,1521.2064208984375,1895.4371337890625,0.0,3026.605224609375,0.9031119346618652,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711448311805725,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.557138204574585,0.529618501663208,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766261100769,0.359086275100708,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739679217338562,0.3173688650131225,0.3042046427726745,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813871264457703,0.2141651660203933,0.981895923614502,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,297.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.0162441730499268,3.0162367820739746,7.311404260690324e-06,2.328332901000977,0.9011828303337096,0.9011828303337096,0.0,175.33447265625,185.0,34723.30078125,0.0,2470.378662109375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792389035224915,1.0,0.0,0.0,3.6480231285095215,3.648046970367432,8.879907795744657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.373046875,0.0,1529.7491455078125,1895.4371337890625,0.0,3209.447509765625,0.9047139883041382,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711448311805725,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.557138204574585,0.529618501663208,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117766261100769,0.359086275100708,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739679217338562,0.3173688650131225,0.3042046427726745,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813871264457703,0.2141651660203933,0.981895923614502,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,297.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.0162441730499268,3.0162367820739746,7.311404260690324e-06,2.328332901000977,0.9011828303337096,0.9011828303337096,0.0,175.33447265625,185.0,34723.30078125,0.0,2470.378662109375,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792389035224915,1.0,0.0,0.0,3.6480231285095215,3.648046970367432,8.879907795744657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.373046875,0.0,1529.7491455078125,1895.4371337890625,0.0,3209.447509765625,0.9047139883041382,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.3692016005516052,0.3359747529029846,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430748939514,0.5284168124198914,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755606651306,0.3609752953052521,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121312141418,0.3043204843997955,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882108688354,0.213769644498825,0.982102870941162,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,297.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858105659485,1.0,1.0,0.0,1.0,-3.0159432888031006,3.0159361362457275,7.310255568881985e-06,2.328233003616333,0.8976460695266724,0.8976460695266724,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.09130859375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89788419008255,1.0,0.0,0.0,3.646250486373901,3.646274566650391,8.871280101629964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.607421875,0.0,1529.5216064453125,1895.4371337890625,0.0,3383.853759765625,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.3692016005516052,0.3359747529029846,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430748939514,0.5284168124198914,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755606651306,0.3609752953052521,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121312141418,0.3043204843997955,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767882108688354,0.213769644498825,0.982102870941162,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,297.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858105659485,1.0,1.0,0.0,1.0,-3.0159432888031006,3.0159361362457275,7.310255568881985e-06,2.328233003616333,0.8976460695266724,0.8976460695266724,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.09130859375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89788419008255,1.0,0.0,0.0,3.646250486373901,3.646274566650391,8.871280101629964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.607421875,0.0,1529.5216064453125,1895.4371337890625,0.0,3383.853759765625,0.9044670462608336,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065027594566345,0.3686679899692535,0.3352571427822113,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221256971359252,0.5546369552612305,0.5276159048080444,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936604499817,0.5155342221260071,0.3618575632572174,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665915489196777,0.3169776797294616,0.3042001724243164,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743959784507751,0.2136078625917434,0.98128479719162,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,297.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.014044761657715,3.0140373706817627,7.300874131033197e-06,2.326690435409546,0.8992035388946533,0.8992035388946533,0.0,181.99822998046875,188.0,34676.59375,0.0,2500.5380859375,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425864219666,1.0,0.0,0.0,3.645937204360962,3.645961284637451,8.869756129570305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.0185546875,0.0,1528.660888671875,1895.4371337890625,0.0,3309.67041015625,0.9044146537780762,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732876777649,0.3687184154987335,0.3351572155952453,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200069308280944,0.5546504855155945,0.527456521987915,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268202781677,0.5176825523376465,0.3632338345050812,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653493285179138,0.3173190653324127,0.3044348061084747,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731197237968445,0.2137217074632644,0.9815447330474854,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,297.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.0159752368927,3.015967845916748,7.310030014195945e-06,2.3280954360961914,0.9002945423126221,0.9002945423126221,0.0,183.45269775390625,191.0,34603.5546875,0.0,2511.64404296875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840852379798889,1.0,0.0,0.0,3.6481270790100098,3.64815092086792,8.880413702172518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.33544921875,0.0,1530.5194091796875,1895.4371337890625,0.0,3254.852783203125,0.9048187136650084,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674823641777038,0.3345828354358673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533963441848755,0.5268376469612122,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205469131469727,0.3656458258628845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736465930938,0.3047722578048706,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909899711609,0.2134681642055511,0.981853723526001,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,297.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555892944336,1.0,1.0,0.0,1.0,-3.0182275772094727,3.0182201862335205,7.321237717405893e-06,2.329955816268921,0.8967677354812622,0.8967677354812622,0.0,186.72520446777344,194.0,35214.296875,0.0,2532.7158203125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938480615615845,1.0,0.0,0.0,3.644828081130981,3.644851922988892,8.86435941538366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57421875,0.0,1528.2904052734375,1895.4371337890625,0.0,3346.1748046875,0.9041839838027954,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674823641777038,0.3345828354358673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533963441848755,0.5268376469612122,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205469131469727,0.3656458258628845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736465930938,0.3047722578048706,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909899711609,0.2134681642055511,0.981853723526001,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,297.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929555892944336,1.0,1.0,0.0,1.0,-3.0182275772094727,3.0182201862335205,7.321237717405893e-06,2.329955816268921,0.8967677354812622,0.8967677354812622,0.0,186.72520446777344,194.0,35214.296875,0.0,2532.7158203125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938480615615845,1.0,0.0,0.0,3.644828081130981,3.644851922988892,8.86435941538366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57421875,0.0,1528.2904052734375,1895.4371337890625,0.0,3346.1748046875,0.9041839838027954,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205281257629,0.3671895861625671,0.3339989483356476,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530164241790771,0.5261397361755371,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.524432361125946,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759680986404419,0.3177164793014526,0.3050300776958465,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214601516724,0.2135246694087982,0.981722056865692,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,297.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949330925941467,1.0,1.0,0.0,1.0,-3.019739389419556,3.0197319984436035,7.328254469030071e-06,2.330986499786377,0.8992222547531128,0.8992222547531128,0.0,189.77389526367188,197.0,34448.41015625,0.0,2551.281005859375,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791981339454651,1.0,0.0,0.0,3.6453781127929688,3.645402193069458,8.867036171977816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.529296875,0.0,1527.7335205078125,1895.4371337890625,0.0,3209.065673828125,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205281257629,0.3671895861625671,0.3339989483356476,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530164241790771,0.5261397361755371,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.524432361125946,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759680986404419,0.3177164793014526,0.3050300776958465,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214601516724,0.2135246694087982,0.981722056865692,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,297.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949330925941467,1.0,1.0,0.0,1.0,-3.019739389419556,3.0197319984436035,7.328254469030071e-06,2.330986499786377,0.8992222547531128,0.8992222547531128,0.0,189.77389526367188,197.0,34448.41015625,0.0,2551.281005859375,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791981339454651,1.0,0.0,0.0,3.6453781127929688,3.645402193069458,8.867036171977816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.529296875,0.0,1527.7335205078125,1895.4371337890625,0.0,3209.065673828125,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681991100311279,0.3347271084785461,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186928749084,0.5269408226013184,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296769738197327,0.371555894613266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694163322449,0.3191390633583069,0.3062256276607513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082641601562,0.2143864780664444,0.9850215911865234,285.234375,284.95001220703125,296.2421569824219,288.032470703125,297.2430725097656,297.2670593261719,285.2358093261719,1.0,0.59749436378479,1.0,1.0,0.0,1.0,-3.031165599822998,3.031158208847046,7.38364133212599e-06,2.3397321701049805,0.9048625230789183,0.9048625230789183,0.0,191.67648315429688,200.0,33753.296875,0.0,2582.815185546875,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625921607017517,1.0,0.0,0.0,3.655369520187378,3.655393600463867,8.915708349377383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25146484375,0.0,1536.9923095703125,1895.4371337890625,0.0,3053.318359375,0.9063010215759276,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681991100311279,0.3347271084785461,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186928749084,0.5269408226013184,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296769738197327,0.371555894613266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694163322449,0.3191390633583069,0.3062256276607513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082641601562,0.2143864780664444,0.9850215911865234,285.234375,284.95001220703125,296.2421569824219,288.032470703125,297.2430725097656,297.2670593261719,285.2358093261719,1.0,0.59749436378479,1.0,1.0,0.0,1.0,-3.031165599822998,3.031158208847046,7.38364133212599e-06,2.3397321701049805,0.9048625230789183,0.9048625230789183,0.0,191.67648315429688,200.0,33753.296875,0.0,2582.815185546875,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625921607017517,1.0,0.0,0.0,3.655369520187378,3.655393600463867,8.915708349377383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25146484375,0.0,1536.9923095703125,1895.4371337890625,0.0,3053.318359375,0.9063010215759276,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.367568165063858,0.3348122239112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536250472068787,0.5271828770637512,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576599717140198,0.3196765184402466,0.307194173336029,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654055714607239,0.2147039175033569,0.988129198551178,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,297.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.040010452270508,3.040003061294556,7.427270247717388e-06,2.3467605113983154,0.9040725231170654,0.9040725231170654,0.0,194.58995056152344,203.0,34408.62109375,0.0,2614.8251953125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770368099212646,1.0,0.0,0.0,3.661735773086548,3.661759853363037,8.946790899244661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55419921875,0.0,1545.177490234375,1895.4371337890625,0.0,3188.8046875,0.9077904224395752,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.367568165063858,0.3348122239112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536250472068787,0.5271828770637512,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331670045852661,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576599717140198,0.3196765184402466,0.307194173336029,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654055714607239,0.2147039175033569,0.988129198551178,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,297.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.040010452270508,3.040003061294556,7.427270247717388e-06,2.3467605113983154,0.9040725231170654,0.9040725231170654,0.0,194.58995056152344,203.0,34408.62109375,0.0,2614.8251953125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770368099212646,1.0,0.0,0.0,3.661735773086548,3.661759853363037,8.946790899244661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55419921875,0.0,1545.177490234375,1895.4371337890625,0.0,3188.8046875,0.9077904224395752,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919355392456,0.3666020631790161,0.3342342674732208,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034610390663148,0.5526235699653625,0.5265794396400452,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886750221252,0.5342313051223755,0.3754668533802032,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558107972145081,0.3194586038589477,0.3072353005409241,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636501550674438,0.2144796699285507,0.9881327748298644,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,297.165283203125,297.25927734375,284.83349609375,1.0,0.6013649106025696,1.0,1.0,0.0,1.0,-3.0398149490356445,3.0398073196411133,7.426473985105986e-06,2.34667706489563,0.9016567468643188,0.9016567468643188,0.0,196.63650512695312,203.0,34993.15625,0.0,2625.056884765625,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880223631858826,1.0,0.0,0.0,3.661562204360962,3.661586284637451,8.945943363869446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08349609375,0.0,1546.0196533203125,1895.4371337890625,0.0,3291.707763671875,0.907800316810608,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815697669983,0.3653503060340881,0.3332769870758056,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409841537476,0.5512537956237793,0.5255045890808105,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725743293762,0.5349948406219482,0.376120924949646,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533995509147644,0.3189810514450073,0.306969404220581,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613278388977051,0.2140284478664398,0.9869681000709534,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,297.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022506356239319,1.0,1.0,0.0,1.0,-3.0364432334899902,3.036435842514038,7.4101167228946e-06,2.3441200256347656,0.899795413017273,0.899795413017273,0.0,198.96031188964844,206.0,34949.9453125,0.0,2630.605224609375,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928518891334534,1.0,0.0,0.0,3.658339977264404,3.6583640575408936,8.930205126489454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.736328125,0.0,1543.3270263671875,1895.4371337890625,0.0,3336.86767578125,0.907199203968048,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625123202800751,0.3310252726078033,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.54802405834198,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361322164535522,0.3771406412124634,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176299631595611,0.3060164451599121,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552618026733,0.2127432376146316,0.9827147126197816,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,297.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653186798096,1.0,1.0,0.0,1.0,-3.0254812240600586,3.0254738330841064,7.3567584877309855e-06,2.3356778621673584,0.8926485776901245,0.8926485776901245,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.078125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039653539657592,1.0,0.0,0.0,3.643561363220215,3.643585443496704,8.858199294081714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85107421875,0.0,1529.1341552734375,1895.4371337890625,0.0,3440.5185546875,0.9041017293930054,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625123202800751,0.3310252726078033,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.54802405834198,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361322164535522,0.3771406412124634,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176299631595611,0.3060164451599121,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552618026733,0.2127432376146316,0.9827147126197816,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,297.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034653186798096,1.0,1.0,0.0,1.0,-3.0254812240600586,3.0254738330841064,7.3567584877309855e-06,2.3356778621673584,0.8926485776901245,0.8926485776901245,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.078125,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039653539657592,1.0,0.0,0.0,3.643561363220215,3.643585443496704,8.858199294081714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85107421875,0.0,1529.1341552734375,1895.4371337890625,0.0,3440.5185546875,0.9041017293930054,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854234695435,0.3613843023777008,0.3296242952346802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391052961349487,0.3788663744926452,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.3172447085380554,0.3054378926753998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332995414734,0.2120937407016754,0.9792351126670836,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,297.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.018738985061645,3.0187318325042725,7.323525551328203e-06,2.330267906188965,0.8910717964172363,0.8910717964172363,0.0,206.69949340820312,212.0,34499.24609375,0.0,2636.539306640625,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967288017273,1.0,0.0,0.0,3.63024377822876,3.63026762008667,8.79356264249509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1875,0.0,1513.794677734375,1895.4371337890625,0.0,3264.324462890625,0.9011028409004213,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854234695435,0.3613843023777008,0.3296242952346802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391052961349487,0.3788663744926452,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.3172447085380554,0.3054378926753998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332995414734,0.2120937407016754,0.9792351126670836,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,297.0194091796875,297.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.018738985061645,3.0187318325042725,7.323525551328203e-06,2.330267906188965,0.8910717964172363,0.8910717964172363,0.0,206.69949340820312,212.0,34499.24609375,0.0,2636.539306640625,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967288017273,1.0,0.0,0.0,3.63024377822876,3.63026762008667,8.79356264249509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1875,0.0,1513.794677734375,1895.4371337890625,0.0,3264.324462890625,0.9011028409004213,1.0,0.0,3.0,1.0,0.0
