time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618092238903045,0.3297808766365051,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.886624276638031,0.5467167496681213,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437278151512146,0.3818787336349487,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172931671143,0.3180753290653229,0.3060267269611358,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124525904655456,0.980075478553772,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,296.9565124511719,297.24072265625,284.9473571777344,1.0,0.606184184551239,1.0,1.0,0.0,1.0,-3.024160146713257,3.0241527557373047,7.349566658376716e-06,2.3343312740325928,0.8928386569023132,0.8928386569023132,0.0,208.42938232421875,215.0,33682.83203125,0.0,2655.897705078125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719652175903,1.0,0.0,0.0,3.625286817550659,3.6253104209899902,8.769564487920434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.6826171875,1895.4371337890625,0.0,3067.19970703125,0.899850606918335,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618092238903045,0.3297808766365051,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.886624276638031,0.5467167496681213,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437278151512146,0.3818787336349487,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172931671143,0.3180753290653229,0.3060267269611358,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519943475723267,0.2124525904655456,0.980075478553772,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,296.9565124511719,297.24072265625,284.9473571777344,1.0,0.606184184551239,1.0,1.0,0.0,1.0,-3.024160146713257,3.0241527557373047,7.349566658376716e-06,2.3343312740325928,0.8928386569023132,0.8928386569023132,0.0,208.42938232421875,215.0,33682.83203125,0.0,2655.897705078125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719652175903,1.0,0.0,0.0,3.625286817550659,3.6253104209899902,8.769564487920434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.6826171875,1895.4371337890625,0.0,3067.19970703125,0.899850606918335,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757535576820374,0.3629476726055145,0.330701619386673,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862036466598511,0.5478608012199402,0.5218004584312439,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303525924682,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744598925113678,0.3196062743663788,0.3073629140853882,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156596183777,0.2134767770767212,0.9841743111610411,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,296.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.0372939109802246,3.0372865200042725,7.413452294713352e-06,2.344430685043335,0.8975682854652405,0.8975682854652405,0.0,209.89259338378903,218.0,32955.68359375,0.0,2688.90869140625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760221481323,1.0,0.0,0.0,3.6306557655334473,3.630679607391357,8.79555955179967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.5294189453125,1895.4371337890625,0.0,2912.57275390625,0.900861382484436,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757535576820374,0.3629476726055145,0.330701619386673,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862036466598511,0.5478608012199402,0.5218004584312439,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284728050232,0.3855303525924682,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.744598925113678,0.3196062743663788,0.3073629140853882,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156596183777,0.2134767770767212,0.9841743111610411,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,296.89166259765625,297.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.0372939109802246,3.0372865200042725,7.413452294713352e-06,2.344430685043335,0.8975682854652405,0.8975682854652405,0.0,209.89259338378903,218.0,32955.68359375,0.0,2688.90869140625,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760221481323,1.0,0.0,0.0,3.6306557655334473,3.630679607391357,8.79555955179967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.79541015625,0.0,1510.5294189453125,1895.4371337890625,0.0,2912.57275390625,0.900861382484436,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421731948853,0.36365407705307,0.3312681913375854,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860387206077576,0.5486208200454712,0.5224326848983765,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789740562439,0.5519893169403076,0.3874473571777344,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448068857192993,0.3205216228961944,0.308175265789032,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524503827095032,0.2141439467668533,0.986964464187622,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,296.858642578125,297.268310546875,285.3414306640625,1.0,0.6101490259170532,1.0,1.0,0.0,1.0,-3.045368432998657,3.045361042022705,7.452924819517648e-06,2.3506648540496826,0.9017145037651062,0.9017145037651062,0.0,210.74191284179688,218.0,32309.546875,0.0,2709.063720703125,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382836580276489,1.0,0.0,0.0,3.637301445007324,3.6373252868652335,8.827787496556994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05029296875,0.0,1516.6348876953125,1895.4371337890625,0.0,2825.683349609375,0.902273654937744,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764790534973,0.3644779920578003,0.3320223391056061,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861142992973328,0.5495268106460571,0.5232865810394287,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.5549810528755188,0.3895332515239715,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.745216429233551,0.321548193693161,0.3091394305229187,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529029607772827,0.2149197906255722,0.9903801679611206,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,296.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093132972717,1.0,1.0,0.0,1.0,-3.055072784423828,3.055065155029297,7.500509582314407e-06,2.35815978050232,0.90522038936615,0.90522038936615,0.0,211.5487823486328,221.0,32268.119140625,0.0,2732.293701171875,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835007905960083,1.0,0.0,0.0,3.647039890289306,3.647063732147217,8.875122148310766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05029296875,0.0,1526.44384765625,1895.4371337890625,0.0,2795.111572265625,0.9043217301368712,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579081535339,0.3640706837177276,0.3323572874069214,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492028594017029,0.5237600803375244,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744110107421875,0.3223035633563995,0.3103756606578827,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520675420761108,0.2155644595623016,0.9952160716056824,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,296.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060296058655,1.0,1.0,0.0,1.0,-3.067141056060791,3.06713342666626,7.56046938477084e-06,2.367720603942871,0.906368374824524,0.906368374824524,0.0,214.6810913085937,224.0,32919.93359375,0.0,2772.481689453125,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536573648452759,1.0,0.0,0.0,3.66056489944458,3.660588979721069,8.941070177570509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67431640625,0.0,1542.421875,1895.4371337890625,0.0,2969.53759765625,0.9073971509933472,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579081535339,0.3640706837177276,0.3323572874069214,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492028594017029,0.5237600803375244,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744110107421875,0.3223035633563995,0.3103756606578827,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520675420761108,0.2155644595623016,0.9952160716056824,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,296.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060296058655,1.0,1.0,0.0,1.0,-3.067141056060791,3.06713342666626,7.56046938477084e-06,2.367720603942871,0.906368374824524,0.906368374824524,0.0,214.6810913085937,224.0,32919.93359375,0.0,2772.481689453125,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536573648452759,1.0,0.0,0.0,3.66056489944458,3.660588979721069,8.941070177570509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67431640625,0.0,1542.421875,1895.4371337890625,0.0,2969.53759765625,0.9073971509933472,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866853713989,0.36198690533638,0.3309548497200012,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.522133469581604,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577136039734,0.3216845989227295,0.3102518916130066,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287878990173,0.2150764316320419,0.9950464963912964,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,296.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174977302551,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041300415992736,0.9041300415992736,0.0,219.3414306640625,227.0,33538.28125,0.0,2792.933349609375,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721069097518921,1.0,0.0,0.0,3.664959669113159,3.664983987808228,8.962552442426386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7373046875,0.0,1549.1357421875,1895.4371337890625,0.0,3142.57373046875,0.9085370302200316,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866853713989,0.36198690533638,0.3309548497200012,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.522133469581604,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577136039734,0.3216845989227295,0.3102518916130066,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287878990173,0.2150764316320419,0.9950464963912964,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,296.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174977302551,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041300415992736,0.9041300415992736,0.0,219.3414306640625,227.0,33538.28125,0.0,2792.933349609375,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721069097518921,1.0,0.0,0.0,3.664959669113159,3.664983987808228,8.962552442426386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7373046875,0.0,1549.1357421875,1895.4371337890625,0.0,3142.57373046875,0.9085370302200316,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593842089176178,0.3289027512073517,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725774765015,0.5437538623809814,0.519553005695343,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618423223495483,0.3954674899578094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361827492713928,0.3204417824745178,0.3093983232975006,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.644640326499939,0.2139783352613449,0.9916430115699768,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,296.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630891799927,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.505189842049731e-06,2.3591468334198,0.8994035720825195,0.8994035720825195,0.0,224.03240966796875,230.0,34286.33984375,0.0,2798.83544921875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854781985282898,1.0,0.0,0.0,3.659557580947876,3.659581661224365,8.936149811233918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.073486328125,1895.4371337890625,0.0,3267.895751953125,0.9075059294700624,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593842089176178,0.3289027512073517,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725774765015,0.5437538623809814,0.519553005695343,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618423223495483,0.3954674899578094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361827492713928,0.3204417824745178,0.3093983232975006,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.644640326499939,0.2139783352613449,0.9916430115699768,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,296.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187630891799927,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055824041366577,7.505189842049731e-06,2.3591468334198,0.8994035720825195,0.8994035720825195,0.0,224.03240966796875,230.0,34286.33984375,0.0,2798.83544921875,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854781985282898,1.0,0.0,0.0,3.659557580947876,3.659581661224365,8.936149811233918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.04150390625,0.0,1545.073486328125,1895.4371337890625,0.0,3267.895751953125,0.9075059294700624,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601677894592,0.3583708703517914,0.3276358544826507,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.867889404296875,0.5422322750091553,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201017677783966,0.3088813126087188,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004035949707,0.213456854224205,0.98882395029068,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,296.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502490997314453,7.4773747655854095e-06,2.3546507358551025,0.8999819755554199,0.8999819755554199,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.982177734375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674712181091309,1.0,0.0,0.0,3.655782699584961,3.65580677986145,8.917724017010187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33154296875,0.0,1540.2169189453125,1895.4371337890625,0.0,3099.08837890625,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601677894592,0.3583708703517914,0.3276358544826507,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.867889404296875,0.5422322750091553,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.5649210214614868,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201017677783966,0.3088813126087188,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418004035949707,0.213456854224205,0.98882395029068,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,296.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502490997314453,7.4773747655854095e-06,2.3546507358551025,0.8999819755554199,0.8999819755554199,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.982177734375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674712181091309,1.0,0.0,0.0,3.655782699584961,3.65580677986145,8.917724017010187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33154296875,0.0,1540.2169189453125,1895.4371337890625,0.0,3099.08837890625,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304809570312,0.3578139841556549,0.327382355928421,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665398955345154,0.5414823889732361,0.5172611474990845,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.5663492679595947,0.3984861373901367,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305938720703,0.3199838101863861,0.3089227378368377,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409634947776794,0.2132774144411087,0.9885300993919371,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,296.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505526065826416,3.050545215606689,7.478896804968826e-06,2.3549091815948486,0.8974387049674988,0.8974387049674988,0.0,228.60498046875,233.0,33985.875,0.0,2812.155517578125,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872338593006134,1.0,0.0,0.0,3.6525588035583496,3.652582883834839,8.902002264221665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.48583984375,0.0,1537.32080078125,1895.4371337890625,0.0,3144.7470703125,0.9059236645698548,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359639167786,0.3568648397922516,0.3267233669757843,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645447492599487,0.5403334498405457,0.5163883566856384,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.5673266053199768,0.3993208110332489,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105894088745,0.3196118772029876,0.3087310791015625,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896839141846,0.2129188328981399,0.987561821937561,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,296.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.0483248233795166,3.0483171939849854,7.46808973417501e-06,2.3532369136810303,0.8952736258506775,0.8952736258506775,0.0,230.27442932128903,236.0,34001.359375,0.0,2816.399169921875,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752197027206421,1.0,0.0,0.0,3.6466660499572754,3.6466898918151855,8.873302022038843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.51611328125,0.0,1531.477294921875,1895.4371337890625,0.0,3171.766845703125,0.9047021865844728,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562168478965759,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.5392693281173706,0.5151031613349915,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533955574036,0.4014358520507812,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196244239807129,0.3085984885692596,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637749433517456,0.2127393633127212,0.9863848090171814,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,296.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.046708106994629,7.459882453986211e-06,2.351857662200928,0.8957228064537048,0.8957228064537048,0.0,233.04237365722656,239.0,32980.9765625,0.0,2827.5908203125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473705291748,1.0,0.0,0.0,3.6404216289520255,3.640445709228516,8.842940246722719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.625244140625,1895.4371337890625,0.0,3024.0693359375,0.90324866771698,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562168478965759,0.3258734047412872,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.5392693281173706,0.5151031613349915,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533955574036,0.4014358520507812,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196244239807129,0.3085984885692596,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.637749433517456,0.2127393633127212,0.9863848090171814,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,296.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715497970581,3.046708106994629,7.459882453986211e-06,2.351857662200928,0.8957228064537048,0.8957228064537048,0.0,233.04237365722656,239.0,32980.9765625,0.0,2827.5908203125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473705291748,1.0,0.0,0.0,3.6404216289520255,3.640445709228516,8.842940246722719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.625244140625,1895.4371337890625,0.0,3024.0693359375,0.90324866771698,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.356689304113388,0.3261590898036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388335227966,0.539442241191864,0.5150881409645081,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754335522651672,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397384643555,0.3205240964889526,0.3093270063400268,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475028038025,0.2133044302463531,0.9884493947029114,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,296.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.054128170013428,7.496085345337633e-06,2.357510566711426,0.8989187479019165,0.8989187479019165,0.0,234.9154815673828,242.0,32010.1484375,0.0,2852.18798828125,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961228370667,1.0,0.0,0.0,3.642261266708374,3.6422853469848633,8.851880011206958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.07421875,1895.4371337890625,0.0,2846.350830078125,0.9035189747810364,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.356689304113388,0.3261590898036957,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601388335227966,0.539442241191864,0.5150881409645081,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754335522651672,0.404550701379776,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397384643555,0.3205240964889526,0.3093270063400268,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475028038025,0.2133044302463531,0.9884493947029114,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,296.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.05413556098938,3.054128170013428,7.496085345337633e-06,2.357510566711426,0.8989187479019165,0.8989187479019165,0.0,234.9154815673828,242.0,32010.1484375,0.0,2852.18798828125,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404961228370667,1.0,0.0,0.0,3.642261266708374,3.6422853469848633,8.851880011206958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.47021484375,0.0,1524.07421875,1895.4371337890625,0.0,2846.350830078125,0.9035189747810364,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576751351356506,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848720550537,0.5157854557037354,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354439258575,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457751274109,0.3219329714775085,0.3105958700180053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228596687317,0.2143560349941253,0.9928964972496032,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,296.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.067146062850952,3.067138433456421,7.5600487434712704e-06,2.367537498474121,0.9047269821166992,0.9047269821166992,0.0,236.702392578125,245.0,31119.646484375,-0.0,2887.7294921875,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236235976219177,1.0,0.0,0.0,3.653270721435547,3.653294801712036,8.905473123377305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50830078125,0.0,1534.457763671875,1895.4371337890625,0.0,2689.171630859375,0.9058144688606262,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576751351356506,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848720550537,0.5157854557037354,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806924104690552,0.4081354439258575,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457751274109,0.3219329714775085,0.3105958700180053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228596687317,0.2143560349941253,0.9928964972496032,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,296.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.067146062850952,3.067138433456421,7.5600487434712704e-06,2.367537498474121,0.9047269821166992,0.9047269821166992,0.0,236.702392578125,245.0,31119.646484375,-0.0,2887.7294921875,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236235976219177,1.0,0.0,0.0,3.653270721435547,3.653294801712036,8.905473123377305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50830078125,0.0,1534.457763671875,1895.4371337890625,0.0,2689.171630859375,0.9058144688606262,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.357089638710022,0.3270593285560608,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809266090393,0.5395523905754089,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840793251991272,0.4110027253627777,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278139591217041,0.3223921954631805,0.3114820718765259,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578936576843,0.2147927582263946,0.9965324401855468,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,296.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.0760927200317383,3.076085090637207,7.604701295349514e-06,2.374645709991455,0.9049755334854126,0.9049755334854126,0.0,239.6951599121093,248.0,31977.08984375,-0.0,2921.56201171875,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403612971305847,1.0,0.0,0.0,3.661817789077759,3.661841869354248,8.94719164534763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.056640625,0.0,1544.794189453125,1895.4371337890625,0.0,2845.0908203125,0.9077693223953248,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.357089638710022,0.3270593285560608,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573809266090393,0.5395523905754089,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840793251991272,0.4110027253627777,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278139591217041,0.3223921954631805,0.3114820718765259,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578936576843,0.2147927582263946,0.9965324401855468,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,296.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.0760927200317383,3.076085090637207,7.604701295349514e-06,2.374645709991455,0.9049755334854126,0.9049755334854126,0.0,239.6951599121093,248.0,31977.08984375,-0.0,2921.56201171875,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403612971305847,1.0,0.0,0.0,3.661817789077759,3.661841869354248,8.94719164534763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.056640625,0.0,1544.794189453125,1895.4371337890625,0.0,2845.0908203125,0.9077693223953248,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.749293327331543,0.3562292158603668,0.3265450000762939,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554295301437378,0.5385192036628723,0.515085756778717,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.585125207901001,0.4119468629360199,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265539169311523,0.32216677069664,0.3115011751651764,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355795860290527,0.2146487385034561,0.9968439936637878,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,296.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564279556274,1.0,1.0,0.0,1.0,-3.076209306716919,3.076201915740967,7.605435712321196e-06,2.3748016357421875,0.9033973813056946,0.9033973813056946,0.0,241.72491455078125,248.0,32770.89453125,-0.0,2932.447021484375,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534331321716309,1.0,0.0,0.0,3.663425922393799,3.663450002670288,8.955051953307702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.42724609375,0.0,1547.4249267578125,1895.4371337890625,0.0,2967.43603515625,0.9081652164459229,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.747109591960907,0.3551208078861236,0.3257053792476654,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188798904419,0.5371657013893127,0.5140093564987183,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709812164307,0.4125902354717254,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248867154121399,0.3217025995254516,0.3112395107746124,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341081857681274,0.2142946124076843,0.9960761070251464,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,296.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.073446035385132,3.07343864440918,7.591888333990937e-06,2.3727145195007324,0.9023026823997498,0.9023026823997498,0.0,243.98904418945312,251.0,32796.875,-0.0,2938.6787109375,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.3600769042969,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605926036834717,1.0,0.0,0.0,3.662542343139648,3.6625664234161377,8.950732421908469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.2666015625,0.0,1547.1661376953125,1895.4371337890625,0.0,3034.563232421875,0.9080652594566344,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570929050445,0.3237015604972839,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010032653809,0.5340138673782349,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114550590515,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203714489936828,0.3103053569793701,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132038921117782,0.9926778674125672,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,296.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.063788414001465,3.0637807846069336,7.544329491793178e-06,2.3652915954589844,0.8969541192054749,0.8969541192054749,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.293212890625,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765527009963989,1.0,0.0,0.0,3.6537272930145264,3.653751373291016,8.907699111659895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.2398681640625,1895.4371337890625,0.0,3184.26611328125,0.906265914440155,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570929050445,0.3237015604972839,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480010032653809,0.5340138673782349,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114550590515,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203714489936828,0.3103053569793701,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308157444000244,0.2132038921117782,0.9926778674125672,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,296.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331939101219177,1.0,1.0,0.0,1.0,-3.063788414001465,3.0637807846069336,7.544329491793178e-06,2.3652915954589844,0.8969541192054749,0.8969541192054749,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.293212890625,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765527009963989,1.0,0.0,0.0,3.6537272930145264,3.653751373291016,8.907699111659895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.8173828125,0.0,1539.2398681640625,1895.4371337890625,0.0,3184.26611328125,0.906265914440155,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815598487854,0.3514871597290039,0.3221572339534759,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323212146759033,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.589477002620697,0.4148388206958771,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647998809814,0.3198983669281006,0.309411883354187,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685231924057,0.9885811805725098,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,296.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054859638214112,3.05485200881958,7.500070296373451e-06,2.358250856399536,0.89670729637146,0.89670729637146,0.0,245.00387573242188,227.0,32457.869140625,-0.0,2906.201416015625,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598149418830872,1.0,0.0,0.0,3.6465365886688232,3.646560430526733,8.872672196957865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40869140625,0.0,1530.612060546875,1895.4371337890625,0.0,3027.26953125,0.9046303033828736,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815598487854,0.3514871597290039,0.3221572339534759,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323212146759033,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.589477002620697,0.4148388206958771,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647998809814,0.3198983669281006,0.309411883354187,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316403150558472,0.2126685231924057,0.9885811805725098,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,296.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278140068054,1.0,1.0,0.0,1.0,-3.054859638214112,3.05485200881958,7.500070296373451e-06,2.358250856399536,0.89670729637146,0.89670729637146,0.0,245.00387573242188,227.0,32457.869140625,-0.0,2906.201416015625,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598149418830872,1.0,0.0,0.0,3.6465365886688232,3.646560430526733,8.872672196957865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.40869140625,0.0,1530.612060546875,1895.4371337890625,0.0,3027.26953125,0.9046303033828736,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517982363700866,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122878074646,0.5321457982063293,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722755432129,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191017150879,0.3205442130565643,0.3094497919082641,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937688827515,0.2130652815103531,0.9877796769142152,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,296.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.055562734603882,3.0555551052093506,7.503272627218394e-06,2.3586883544921875,0.8992091417312622,0.8992091417312622,0.0,236.38668823242188,215.0,31434.98828125,-0.0,2862.71435546875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379909992218018,1.0,0.0,0.0,3.646510601043701,3.6465346813201904,8.872546573002182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.168212890625,1895.4371337890625,0.0,2822.951171875,0.9045020937919616,1.0,0.0,3.0,1.0,0.0
