time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517982363700866,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122878074646,0.5321457982063293,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722755432129,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191017150879,0.3205442130565643,0.3094497919082641,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937688827515,0.2130652815103531,0.9877796769142152,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,296.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046823501587,1.0,1.0,0.0,1.0,-3.055562734603882,3.0555551052093506,7.503272627218394e-06,2.3586883544921875,0.8992091417312622,0.8992091417312622,0.0,236.38668823242188,215.0,31434.98828125,-0.0,2862.71435546875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379909992218018,1.0,0.0,0.0,3.646510601043701,3.6465346813201904,8.872546573002182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.168212890625,1895.4371337890625,0.0,2822.951171875,0.9045020937919616,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442812919616,0.3221779465675354,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327277779579163,0.5083340406417847,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985661149024963,0.4202378392219543,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108758926392,0.3218326270580292,0.3100927174091339,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034109115601,0.214078739285469,0.9896171689033508,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,295.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199919581413269,1.0,1.0,0.0,1.0,-3.06241512298584,3.0624074935913086,7.536869816249236e-06,2.363938331604004,0.904227375984192,0.904227375984192,0.0,225.54635620117188,203.0,30469.453125,-0.0,2819.88232421875,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189548254013062,1.0,0.0,0.0,3.6550545692443848,3.655078411102295,8.914171871765575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1064453125,0.0,1536.952392578125,1895.4371337890625,0.0,2645.889404296875,0.9062579870224,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442812919616,0.3221779465675354,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327277779579163,0.5083340406417847,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985661149024963,0.4202378392219543,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108758926392,0.3218326270580292,0.3100927174091339,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034109115601,0.214078739285469,0.9896171689033508,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,295.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199919581413269,1.0,1.0,0.0,1.0,-3.06241512298584,3.0624074935913086,7.536869816249236e-06,2.363938331604004,0.904227375984192,0.904227375984192,0.0,225.54635620117188,203.0,30469.453125,-0.0,2819.88232421875,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189548254013062,1.0,0.0,0.0,3.6550545692443848,3.655078411102295,8.914171871765575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1064453125,0.0,1536.952392578125,1895.4371337890625,0.0,2645.889404296875,0.9062579870224,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240978240967,0.3527469635009765,0.3222573399543762,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697372078895569,0.5325707197189331,0.5082643628120422,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004005670547485,0.4216246306896209,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.740156352519989,0.3222360610961914,0.3104300498962402,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474217772483826,0.2144653797149658,0.9908309578895568,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,295.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065965175628662,3.06595778465271,7.5545653999142814e-06,2.366767168045044,0.9038041830062866,0.9038041830062866,0.0,219.955795288086,203.0,31266.634765625,-0.0,2797.7373046875,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277238011360168,1.0,0.0,0.0,3.6589837074279785,3.659007787704468,8.933347999118268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.275390625,0.0,1541.7220458984375,1895.4371337890625,0.0,2727.2666015625,0.9071168899536132,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654607892036438,0.3522296249866485,0.3217811584472656,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742360472679138,0.5318600535392761,0.5076007843017578,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016174554824829,0.4224760234355926,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440004944801331,0.3222620487213135,0.3103970885276794,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510018706321716,0.214573860168457,0.9908778667449952,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,295.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143062710762024,1.0,1.0,0.0,1.0,-3.0656423568725586,3.065634727478028,7.553183877462288e-06,2.366605758666992,0.9037301540374756,0.9037301540374756,0.0,214.7860870361328,191.0,31318.619140625,-0.0,2770.050537109375,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349012136459351,1.0,0.0,0.0,3.6608166694641113,3.6608407497406006,8.942300269154657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.609375,0.0,1544.2432861328125,1895.4371337890625,0.0,2794.116455078125,0.9075965285301208,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971695899963,0.3200054466724396,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5295000672340393,0.5052878856658936,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295487403869,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.321598082780838,0.3096089363098144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724052429199,0.214204803109169,0.9882800579071044,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,295.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811975479126,3.057804584503174,7.514854587498121e-06,2.360647678375244,0.900251030921936,0.900251030921936,0.0,204.7496032714844,179.0,32104.537109375,-0.0,2702.1884765625,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855259358882904,1.0,0.0,0.0,3.658421516418457,3.6584455966949454,8.93060303042148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67236328125,0.0,1543.18994140625,1895.4371337890625,0.0,2984.5537109375,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971695899963,0.3200054466724396,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5295000672340393,0.5052878856658936,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031087040901184,0.4234295487403869,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.321598082780838,0.3096089363098144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724052429199,0.214204803109169,0.9882800579071044,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,295.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811975479126,3.057804584503174,7.514854587498121e-06,2.360647678375244,0.900251030921936,0.900251030921936,0.0,204.7496032714844,179.0,32104.537109375,-0.0,2702.1884765625,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855259358882904,1.0,0.0,0.0,3.658421516418457,3.6584455966949454,8.93060303042148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67236328125,0.0,1543.18994140625,1895.4371337890625,0.0,2984.5537109375,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486413061618805,0.3182830810546875,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.5272423624992371,0.5030356049537659,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.6037554740905762,0.4237831532955169,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567367553710938,0.3206928074359894,0.3085901737213135,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626700162887573,0.2135635614395141,0.9845470786094666,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,295.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988059997559,1.0,1.0,0.0,1.0,-3.047750949859619,3.047743558883667,7.465529506589519e-06,2.3528997898101807,0.8954823613166809,0.8954823613166809,0.0,197.13623046875,179.0,33007.71484375,-0.0,2642.955078125,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160120010376,1.0,0.0,0.0,3.650135517120361,3.6501595973968506,8.890194749255897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.43017578125,0.0,1535.5469970703125,1895.4371337890625,0.0,3124.837158203125,0.9054775834083556,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240018844604,0.3480530381202698,0.3176397979259491,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877606391907,0.5264703631401062,0.5021960139274597,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363450407981871,0.6039689183235168,0.4238329529762268,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586122751235962,0.3203624486923218,0.3081788420677185,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521785736084,0.213315337896347,0.9830012321472168,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,295.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000164747238159,1.0,1.0,0.0,1.0,-3.043675422668457,3.043668031692505,7.445548817486269e-06,2.3497416973114014,0.8941659927368164,0.8941659927368164,0.0,194.5760955810547,167.0,32982.921875,-0.0,2621.78759765625,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871999204158783,1.0,0.0,0.0,3.646316528320313,3.646340370178223,8.871601266946527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.2294921875,0.0,1531.6588134765625,1895.4371337890625,0.0,3141.563720703125,0.904670000076294,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471648395061493,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248592495918274,0.4997604787349701,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066310405731201,0.4249204397201538,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755657196045,0.3199873864650726,0.3070679008960724,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673386812210083,0.2129897773265838,0.9783687591552734,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,295.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.033127546310425,7.3936034823418595e-06,2.3414065837860107,0.893072783946991,0.893072783946991,0.0,183.0721435546875,155.0,31744.609375,-0.0,2542.037109375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554685711860657,1.0,0.0,0.0,3.635603189468384,3.635627269744873,8.819546906124742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.205322265625,1895.4371337890625,0.0,2986.514404296875,0.9022518992424012,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471648395061493,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248592495918274,0.4997604787349701,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066310405731201,0.4249204397201538,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755657196045,0.3199873864650726,0.3070679008960724,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673386812210083,0.2129897773265838,0.9783687591552734,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,295.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.033127546310425,7.3936034823418595e-06,2.3414065837860107,0.893072783946991,0.893072783946991,0.0,183.0721435546875,155.0,31744.609375,-0.0,2542.037109375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554685711860657,1.0,0.0,0.0,3.635603189468384,3.635627269744873,8.819546906124742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.205322265625,1895.4371337890625,0.0,2986.514404296875,0.9022518992424012,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476043045520782,0.3156481087207794,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247219800949097,0.4988371431827545,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368039131165,0.4272433221340179,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801342010498,0.3206972181797027,0.3070045709609985,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866433620452881,0.2135576754808426,0.977577269077301,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,295.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320986747742,1.0,1.0,0.0,1.0,-3.033388376235962,3.0333809852600098,7.394555723294616e-06,2.341482400894165,0.8947680592536926,0.8947680592536926,0.0,170.1833953857422,143.0,30734.779296875,-0.0,2475.830810546875,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.6320834159851074,3.6321072578430176,8.80247739587503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.935546875,0.0,1513.897705078125,1895.4371337890625,0.0,2777.44091796875,0.9013417363166808,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476043045520782,0.3156481087207794,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247219800949097,0.4988371431827545,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108368039131165,0.4272433221340179,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801342010498,0.3206972181797027,0.3070045709609985,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866433620452881,0.2135576754808426,0.977577269077301,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,295.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320986747742,1.0,1.0,0.0,1.0,-3.033388376235962,3.0333809852600098,7.394555723294616e-06,2.341482400894165,0.8947680592536926,0.8947680592536926,0.0,170.1833953857422,143.0,30734.779296875,-0.0,2475.830810546875,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.6320834159851074,3.6321072578430176,8.80247739587503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.935546875,0.0,1513.897705078125,1895.4371337890625,0.0,2777.44091796875,0.9013417363166808,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745193481445,0.3480586111545563,0.3157085180282593,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733118534088,0.524940550327301,0.4986640810966491,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281734466552,0.6132051944732666,0.4285941123962402,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919254899024963,0.3212918043136596,0.3072128295898437,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945227980613708,0.2140661925077438,0.978236734867096,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,295.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272263526917,1.0,1.0,0.0,1.0,-3.035917043685913,3.035909652709961,7.406822078337427e-06,2.3434059619903564,0.897152304649353,0.897152304649353,0.0,163.63778686523438,143.0,29885.703125,-0.0,2446.67333984375,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202341198921204,1.0,0.0,0.0,3.633410930633545,3.633434772491455,8.808913207758451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.1328125,0.0,1514.396484375,1895.4371337890625,0.0,2657.73828125,0.9015863537788392,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224649429321289,0.3486543893814087,0.3159679174423218,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451370239257812,0.5253289341926575,0.4987269937992096,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329082489014,0.4301344156265259,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.80166095495224,0.3220295906066894,0.3076002597808838,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033913731575012,0.2147114723920822,0.9796360731124878,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,295.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301561355591,3.0402941703796387,7.428182016155915e-06,2.346769094467163,0.8990050554275513,0.8990050554275513,0.0,156.99473571777344,131.0,29785.875,-0.0,2420.406005859375,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135529160499573,1.0,0.0,0.0,3.637372493743897,3.637396335601807,8.828132536109479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90283203125,0.0,1517.9737548828125,1895.4371337890625,0.0,2595.94970703125,0.9023630023002625,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500411212444305,0.3167532682418823,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650749564170836,0.5263581275939941,0.4991969168186188,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405927658081,0.3237115740776062,0.3087055683135986,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819843292236,0.2162124216556549,0.9840781092643738,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,295.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.033455371856689,3.033447742462158,7.395493412332144e-06,2.341793298721313,0.9059467911720276,0.9059467911720276,0.0,146.3466796875,134.0,28874.66796875,-0.0,2352.591796875,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316643714905,1.0,0.0,0.0,3.6523919105529785,3.6524157524108887,8.901188834897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9638671875,0.0,1532.672607421875,1895.4371337890625,0.0,2448.879150390625,0.9055426120758056,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500411212444305,0.3167532682418823,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650749564170836,0.5263581275939941,0.4991969168186188,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.622589647769928,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405927658081,0.3237115740776062,0.3087055683135986,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819843292236,0.2162124216556549,0.9840781092643738,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,295.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.033455371856689,3.033447742462158,7.395493412332144e-06,2.341793298721313,0.9059467911720276,0.9059467911720276,0.0,146.3466796875,134.0,28874.66796875,-0.0,2352.591796875,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316643714905,1.0,0.0,0.0,3.6523919105529785,3.6524157524108887,8.901188834897766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9638671875,0.0,1532.672607421875,1895.4371337890625,0.0,2448.879150390625,0.9055426120758056,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.3497373461723327,0.3168340921401977,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538788795471,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309296607971,0.3242998719215393,0.3094669580459595,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170423865318298,0.988179624080658,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,295.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869607925415,3.025862216949463,7.35816138330847e-06,2.335771322250366,0.9066890478134156,0.9066890478134156,0.0,141.58863830566406,137.0,29534.177734375,-0.0,2314.17236328125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154730796813965,1.0,0.0,0.0,3.664239406585693,3.664263486862183,8.959029855759582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0625,0.0,1546.84814453125,1895.4371337890625,0.0,2613.682861328125,0.9082494974136353,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.3497373461723327,0.3168340921401977,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538788795471,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309296607971,0.3242998719215393,0.3094669580459595,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170423865318298,0.988179624080658,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,295.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869607925415,3.025862216949463,7.35816138330847e-06,2.335771322250366,0.9066890478134156,0.9066890478134156,0.0,141.58863830566406,137.0,29534.177734375,-0.0,2314.17236328125,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154730796813965,1.0,0.0,0.0,3.664239406585693,3.664263486862183,8.959029855759582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.0625,0.0,1546.84814453125,1895.4371337890625,0.0,2613.682861328125,0.9082494974136353,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383347511292,0.3481076657772064,0.3155623376369476,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234849452972412,0.4971363544464111,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266737461090088,0.3237077891826629,0.3091048896312713,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854047775269,0.2169437259435653,0.9884987473487854,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,295.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788613319397,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191659927368164,7.325532806135015e-06,2.3305606842041016,0.9046408534049988,0.9046408534049988,0.0,140.34957885742188,140.0,30344.826171875,-0.0,2295.654541015625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365896940231323,1.0,0.0,0.0,3.668014287948608,3.6680386066436768,8.977498850981647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69384765625,0.0,1552.6851806640625,1895.4371337890625,0.0,2809.86962890625,0.9092327952384948,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383347511292,0.3481076657772064,0.3155623376369476,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234849452972412,0.4971363544464111,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266737461090088,0.3237077891826629,0.3091048896312713,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854047775269,0.2169437259435653,0.9884987473487854,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,295.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788613319397,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191659927368164,7.325532806135015e-06,2.3305606842041016,0.9046408534049988,0.9046408534049988,0.0,140.34957885742188,140.0,30344.826171875,-0.0,2295.654541015625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365896940231323,1.0,0.0,0.0,3.668014287948608,3.6680386066436768,8.977498850981647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.69384765625,0.0,1552.6851806640625,1895.4371337890625,0.0,2809.86962890625,0.9092327952384948,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.3459051251411438,0.3137373030185699,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205772519111633,0.4945880174636841,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768552780151,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858814239502,0.3224696815013885,0.3081067502498626,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162209898233413,0.9860711693763732,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,295.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566566467285,3.012559175491333,7.293419002962764e-06,2.325422763824463,0.8998377919197083,0.8998377919197083,0.0,140.99887084960938,143.0,31138.40234375,-0.0,2287.07666015625,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919619560242,1.0,0.0,0.0,3.662129402160645,3.662153482437134,8.948714480538911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69482421875,0.0,1548.0479736328125,1895.4371337890625,0.0,2967.9873046875,0.9080907106399536,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.3459051251411438,0.3137373030185699,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205772519111633,0.4945880174636841,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985748291016,0.4064768552780151,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858814239502,0.3224696815013885,0.3081067502498626,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162209898233413,0.9860711693763732,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,295.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566566467285,3.012559175491333,7.293419002962764e-06,2.325422763824463,0.8998377919197083,0.8998377919197083,0.0,140.99887084960938,143.0,31138.40234375,-0.0,2287.07666015625,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919619560242,1.0,0.0,0.0,3.662129402160645,3.662153482437134,8.948714480538911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69482421875,0.0,1548.0479736328125,1895.4371337890625,0.0,2967.9873046875,0.9080907106399536,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024673461914,0.3446856141090393,0.3127504587173462,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681757092475892,0.5189777612686157,0.4932026267051697,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402776837348938,0.4086513221263885,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225037455558777,0.32171231508255,0.3074900507926941,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232306003570557,0.2157035022974014,0.9842029809951782,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,295.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947093963623,1.0,1.0,0.0,1.0,-3.0093417167663574,3.0093343257904053,7.2777656896505505e-06,2.322913646697998,0.8958520293235779,0.8958520293235779,0.0,141.73802185058594,143.0,31932.27734375,-0.0,2285.06787109375,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629886507987976,1.0,0.0,0.0,3.655319452285767,3.655343770980835,8.91546449111047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21142578125,0.0,1541.623779296875,1895.4371337890625,0.0,3057.03759765625,0.906639575958252,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231027603149,0.3433719575405121,0.3116154968738556,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649302363395692,0.5172697305679321,0.4916494786739349,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.640735387802124,0.4114820659160614,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201110363006592,0.3208612501621246,0.3067478537559509,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211140394210815,0.2150827944278717,0.9817725419998168,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,295.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258396148682,1.0,1.0,0.0,1.0,-3.005699396133423,3.00569224357605,7.260121037688805e-06,2.320085525512696,0.8924017548561096,0.8924017548561096,0.0,142.73001098632812,146.0,31966.513671875,-0.0,2283.608154296875,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667710423469543,1.0,0.0,0.0,3.645390033721924,3.645413875579834,8.867093015396676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.056640625,0.0,1531.56396484375,1895.4371337890625,0.0,3092.52001953125,0.9045475721359252,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423174321651459,0.3102882206439972,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154712200164795,0.489534854888916,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162247478961944,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212703704834,0.3202197849750519,0.3058764040470123,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684307098389,0.2145520001649856,0.9786113500595092,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,295.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406597137451,3.002399444580078,7.243907020892948e-06,2.317408561706543,0.8902544975280762,0.8902544975280762,0.0,144.5161590576172,149.0,30902.2890625,-0.0,2286.850830078125,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068346977234,1.0,0.0,0.0,3.629847049713135,3.629870891571045,8.791640766503406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.802978515625,1895.4371337890625,0.0,2919.41455078125,0.9010556936264038,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423174321651459,0.3102882206439972,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154712200164795,0.489534854888916,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162247478961944,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212703704834,0.3202197849750519,0.3058764040470123,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684307098389,0.2145520001649856,0.9786113500595092,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,295.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406597137451,3.002399444580078,7.243907020892948e-06,2.317408561706543,0.8902544975280762,0.8902544975280762,0.0,144.5161590576172,149.0,30902.2890625,-0.0,2286.850830078125,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483068346977234,1.0,0.0,0.0,3.629847049713135,3.629870891571045,8.791640766503406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.802978515625,1895.4371337890625,0.0,2919.41455078125,0.9010556936264038,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425357043743133,0.310309499502182,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151312351226807,0.4889886677265167,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192552864551544,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634863853455,0.3206879496574402,0.3061434626579284,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223624229431,0.2149171829223632,0.9795703291893004,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,295.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046277999878,1.0,1.0,0.0,1.0,-3.006885528564453,3.006878137588501,7.265331078087911e-06,2.3207783699035645,0.890918493270874,0.890918493270874,0.0,145.9309539794922,152.0,29934.8125,-0.0,2302.16943359375,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825697124004364,1.0,0.0,0.0,3.621652603149414,3.621676445007324,8.751991344979615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.3546142578125,1895.4371337890625,0.0,2708.427490234375,0.8990996479988098,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425357043743133,0.310309499502182,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151312351226807,0.4889886677265167,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192552864551544,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634863853455,0.3206879496574402,0.3061434626579284,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223624229431,0.2149171829223632,0.9795703291893004,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,295.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046277999878,1.0,1.0,0.0,1.0,-3.006885528564453,3.006878137588501,7.265331078087911e-06,2.3207783699035645,0.890918493270874,0.890918493270874,0.0,145.9309539794922,152.0,29934.8125,-0.0,2302.16943359375,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825697124004364,1.0,0.0,0.0,3.621652603149414,3.621676445007324,8.751991344979615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.3546142578125,1895.4371337890625,0.0,2708.427490234375,0.8990996479988098,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.343343049287796,0.3109534978866577,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155221223831177,0.4892445206642151,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172923088074,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269948005676,0.3217793405056,0.307081788778305,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782912254333,0.215864822268486,0.9834169149398804,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,295.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423649787903,1.0,1.0,0.0,1.0,-3.0168821811676025,3.0168747901916504,7.313626156246755e-06,2.32845401763916,0.8943067789077759,0.8943067789077759,0.0,147.41421508789062,155.0,29087.1953125,-0.0,2327.888916015625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806381344795227,1.0,0.0,0.0,3.622670888900757,3.622694730758667,8.756913985052961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.61279296875,1895.4371337890625,0.0,2529.90966796875,0.8991580605506897,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.343343049287796,0.3109534978866577,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155221223831177,0.4892445206642151,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172923088074,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269948005676,0.3217793405056,0.307081788778305,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782912254333,0.215864822268486,0.9834169149398804,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,295.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423649787903,1.0,1.0,0.0,1.0,-3.0168821811676025,3.0168747901916504,7.313626156246755e-06,2.32845401763916,0.8943067789077759,0.8943067789077759,0.0,147.41421508789062,155.0,29087.1953125,-0.0,2327.888916015625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806381344795227,1.0,0.0,0.0,3.622670888900757,3.622694730758667,8.756913985052961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.61279296875,1895.4371337890625,0.0,2529.90966796875,0.8991580605506897,1.0,0.0,3.0,1.0,0.0
