time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299312591553,0.3446778953075409,0.3120695352554321,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165339112281799,0.4900908470153808,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548830032349,0.3233767747879028,0.3085103631019592,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918810844421,0.2172857224941253,0.9894563555717468,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,295.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299352645874,3.031291961669922,7.3836540650518145e-06,2.339564323425293,0.9010259509086608,0.9010259509086608,0.0,149.05532836914062,158.0,28462.51171875,-0.0,2362.67724609375,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79179847240448,1.0,0.0,0.0,3.635023355484009,3.635047197341919,8.816733725325321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71435546875,0.0,1513.9422607421875,1895.4371337890625,0.0,2396.68994140625,0.9017090201377868,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299312591553,0.3446778953075409,0.3120695352554321,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165339112281799,0.4900908470153808,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548830032349,0.3233767747879028,0.3085103631019592,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918810844421,0.2172857224941253,0.9894563555717468,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,295.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725410580635071,1.0,1.0,0.0,1.0,-3.031299352645874,3.031291961669922,7.3836540650518145e-06,2.339564323425293,0.9010259509086608,0.9010259509086608,0.0,149.05532836914062,158.0,28462.51171875,-0.0,2362.67724609375,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79179847240448,1.0,0.0,0.0,3.635023355484009,3.635047197341919,8.816733725325321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71435546875,0.0,1513.9422607421875,1895.4371337890625,0.0,2396.68994140625,0.9017090201377868,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447917401790619,0.3125341832637787,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522663950920104,0.5165098905563354,0.4904455840587616,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613996624946594,0.4261868596076965,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130873441696167,0.3238583207130432,0.3092156052589416,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155933380126953,0.2178079485893249,0.992640733718872,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,295.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043664932251,3.039036273956299,7.4215768108842894e-06,2.345603704452514,0.9010058045387268,0.9010058045387268,0.0,150.09127807617188,158.0,29136.630859375,-0.0,2382.28369140625,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034428358078003,1.0,0.0,0.0,3.641089200973511,3.641113042831421,8.846183163768728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2685546875,0.0,1521.0137939453125,1895.4371337890625,0.0,2502.9443359375,0.9030343294143676,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443093597888946,0.3123567700386047,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495608806610109,0.5158534646034241,0.4901155829429626,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628840565681458,0.4292147755622864,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114392161369324,0.3238890469074249,0.309469610452652,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381834030151,0.2179860323667526,0.9943337440490724,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,295.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757428407669067,1.0,1.0,0.0,1.0,-3.044419050216675,3.0444116592407227,7.448022188327741e-06,2.349823474884033,0.9014284014701844,0.9014284014701844,0.0,151.58116149902344,161.0,29216.9921875,-0.0,2399.947509765625,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128200173377991,1.0,0.0,0.0,3.644871473312378,3.644895315170288,8.864570872901822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37939453125,0.0,1525.6810302734375,1895.4371337890625,0.0,2589.1865234375,0.9039549827575684,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424318432807922,0.3110606074333191,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134872794151306,0.4883418977260589,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372460842132568,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566948890686,0.3231122195720672,0.3091257512569427,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709916889667511,0.2176117151975631,0.994371235370636,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,295.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.05002236366272,3.050014972686768,7.475685379176866e-06,2.3542416095733643,0.8987071514129639,0.8987071514129639,0.0,155.22328186035156,164.0,29987.310546875,-0.0,2429.2900390625,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.646121025085449,3.6461451053619385,8.870650276548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.746337890625,1895.4371337890625,0.0,2804.38818359375,0.9043811559677124,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424318432807922,0.3110606074333191,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134872794151306,0.4883418977260589,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372460842132568,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566948890686,0.3231122195720672,0.3091257512569427,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.709916889667511,0.2176117151975631,0.994371235370636,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,295.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.05002236366272,3.050014972686768,7.475685379176866e-06,2.3542416095733643,0.8987071514129639,0.8987071514129639,0.0,155.22328186035156,164.0,29987.310546875,-0.0,2429.2900390625,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.646121025085449,3.6461451053619385,8.870650276548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.746337890625,1895.4371337890625,0.0,2804.38818359375,0.9043811559677124,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418586850166321,0.3102041780948639,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.512347936630249,0.4869088232517242,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994097709656,0.3230243921279907,0.308851033449173,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.2175767570734024,0.9938240051269532,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,295.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994075775146,1.0,1.0,0.0,1.0,-3.0549750328063965,3.0549676418304443,7.499817456846358e-06,2.357994794845581,0.9020102024078368,0.9020102024078368,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.8681640625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404159545898,1.0,0.0,0.0,3.651005983352661,3.6510298252105713,8.894434699868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.099609375,0.0,1533.115478515625,1895.4371337890625,0.0,2686.543701171875,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418586850166321,0.3102041780948639,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.512347936630249,0.4869088232517242,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994097709656,0.3230243921279907,0.308851033449173,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.2175767570734024,0.9938240051269532,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,295.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994075775146,1.0,1.0,0.0,1.0,-3.0549750328063965,3.0549676418304443,7.499817456846358e-06,2.357994794845581,0.9020102024078368,0.9020102024078368,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.8681640625,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404159545898,1.0,0.0,0.0,3.651005983352661,3.6510298252105713,8.894434699868725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.099609375,0.0,1533.115478515625,1895.4371337890625,0.0,2686.543701171875,0.9054068326950072,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855894088745,0.3095510005950928,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105956196784973,0.4857653677463531,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225955665111542,0.3088116943836212,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055221557617,0.2173231542110443,0.9940788745880128,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,295.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.061049699783325,3.061042070388794,7.5298644333088305e-06,2.3627641201019287,0.8992937207221985,0.8992937207221985,0.0,161.70809936523438,170.0,29942.048828125,-0.0,2483.78173828125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.650943756103516,3.650967597961426,8.894131724446197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4283447265625,1895.4371337890625,0.0,2799.652099609375,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855894088745,0.3095510005950928,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105956196784973,0.4857653677463531,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225955665111542,0.3088116943836212,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055221557617,0.2173231542110443,0.9940788745880128,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,295.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838224291801453,1.0,1.0,0.0,1.0,-3.061049699783325,3.061042070388794,7.5298644333088305e-06,2.3627641201019287,0.8992937207221985,0.8992937207221985,0.0,161.70809936523438,170.0,29942.048828125,-0.0,2483.78173828125,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.650943756103516,3.650967597961426,8.894131724446197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4283447265625,1895.4371337890625,0.0,2799.652099609375,0.9054916501045228,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.340200811624527,0.3089081346988678,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080541610718,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.4575417935848236,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369472026825,0.3226913213729858,0.3087291419506073,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985667943954468,0.2173916846513748,0.9939683675765992,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,295.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.066377639770508,3.066370010375977,7.555950105597731e-06,2.366813898086548,0.9026663303375244,0.9026663303375244,0.0,164.78509521484375,173.0,29260.287109375,-0.0,2509.954833984375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478756904602,1.0,0.0,0.0,3.654997110366821,3.655021190643311,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8837890625,0.0,1537.730712890625,1895.4371337890625,0.0,2667.1337890625,0.9063173532485962,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.340200811624527,0.3089081346988678,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080541610718,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.4575417935848236,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369472026825,0.3226913213729858,0.3087291419506073,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985667943954468,0.2173916846513748,0.9939683675765992,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,295.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.066377639770508,3.066370010375977,7.555950105597731e-06,2.366813898086548,0.9026663303375244,0.9026663303375244,0.0,164.78509521484375,173.0,29260.287109375,-0.0,2509.954833984375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478756904602,1.0,0.0,0.0,3.654997110366821,3.655021190643311,8.913891633710591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8837890625,0.0,1537.730712890625,1895.4371337890625,0.0,2667.1337890625,0.9063173532485962,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528635978699,0.3398291766643524,0.3088666796684265,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261561870575,0.5091089010238647,0.4843477308750152,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684606075286865,0.4602296352386474,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919437289237976,0.3226834833621979,0.3089196979999542,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.697314441204071,0.2174177914857864,0.9947668313980104,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,295.50244140625,297.2265625,284.9169921875,1.0,0.5876401662826538,1.0,1.0,0.0,1.0,-3.0704376697540283,3.070430040359497,7.5760617619380355e-06,2.369985342025757,0.901061475276947,0.901061475276947,0.0,166.16134643554688,173.0,29907.046875,-0.0,2524.87841796875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292514681816101,1.0,0.0,0.0,3.656055212020874,3.6560792922973633,8.91905415301153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.689453125,0.0,1539.553955078125,1895.4371337890625,0.0,2741.478515625,0.9065510034561156,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815788269043,0.3389826714992523,0.3083239197731018,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008101940155,0.5080332159996033,0.4835710823535919,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683232188224792,0.4637316167354584,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897623777389526,0.3223407864570617,0.3087810575962066,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953731775283813,0.2171955853700637,0.9945136308670044,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,295.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810157775879,1.0,1.0,0.0,1.0,-3.072594165802002,3.0725865364074707,7.586834271933185e-06,2.3717026710510254,0.8999238014221191,0.8999238014221191,0.0,167.83981323242188,176.0,29957.173828125,-0.0,2537.78515625,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347715735435486,1.0,0.0,0.0,3.654406070709229,3.6544301509857178,8.91100910394016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68359375,0.0,1538.391357421875,1895.4371337890625,0.0,2792.907470703125,0.9062771797180176,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.336605817079544,0.3065716624259949,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079340100288392,0.5051112771034241,0.4812507331371307,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810116767883,0.3210612833499908,0.3079468011856079,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709897994995,0.2162489593029022,0.9919138550758362,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,295.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675175189971924,3.06751012802124,7.562234713986982e-06,2.3679728507995605,0.8943122029304504,0.8943122029304504,0.0,172.32464599609375,179.0,30715.517578125,-0.0,2551.556884765625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522092700004578,1.0,0.0,0.0,3.644129514694214,3.644153594970703,8.860963021106727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8585205078125,1895.4371337890625,0.0,2955.9677734375,0.904148280620575,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.336605817079544,0.3065716624259949,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079340100288392,0.5051112771034241,0.4812507331371307,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996494472026825,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810116767883,0.3210612833499908,0.3079468011856079,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709897994995,0.2162489593029022,0.9919138550758362,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,295.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675175189971924,3.06751012802124,7.562234713986982e-06,2.3679728507995605,0.8943122029304504,0.8943122029304504,0.0,172.32464599609375,179.0,30715.517578125,-0.0,2551.556884765625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522092700004578,1.0,0.0,0.0,3.644129514694214,3.644153594970703,8.860963021106727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8585205078125,1895.4371337890625,0.0,2955.9677734375,0.904148280620575,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958119392395,0.3355719447135925,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635663032532,0.479378193616867,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682678461074829,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335809707642,0.3205570578575134,0.307307094335556,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698024749756,0.2157922983169555,0.989516019821167,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,295.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060627222061157,3.060619831085205,7.527833986387122e-06,2.362457752227783,0.8942827582359314,0.8942827582359314,0.0,176.0732421875,182.0,29778.12109375,-0.0,2557.987060546875,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.636268138885498,3.6362922191619873,8.822773338579282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.3299560546875,1895.4371337890625,0.0,2809.42333984375,0.9023479223251344,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958119392395,0.3355719447135925,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635663032532,0.479378193616867,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682678461074829,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335809707642,0.3205570578575134,0.307307094335556,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698024749756,0.2157922983169555,0.989516019821167,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,295.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060627222061157,3.060619831085205,7.527833986387122e-06,2.362457752227783,0.8942827582359314,0.8942827582359314,0.0,176.0732421875,182.0,29778.12109375,-0.0,2557.987060546875,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.636268138885498,3.6362922191619873,8.822773338579282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.3299560546875,1895.4371337890625,0.0,2809.42333984375,0.9023479223251344,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128622055054,0.3360286653041839,0.3055399656295776,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.503426194190979,0.4790956676006317,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761581540107727,0.3212388455867767,0.3077732622623443,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563809394836,0.2163066565990448,0.9911457896232604,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,295.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.06575345993042,3.065746068954468,7.552804618171649e-06,2.366302728652954,0.8977131843566895,0.8977131843566895,0.0,178.0847930908203,185.0,29073.021484375,-0.0,2578.330322265625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778118133545,1.0,0.0,0.0,3.637542486190796,3.637566566467285,8.828958470985526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9429931640625,1895.4371337890625,0.0,2618.34765625,0.9024748206138612,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128622055054,0.3360286653041839,0.3055399656295776,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.503426194190979,0.4790956676006317,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761581540107727,0.3212388455867767,0.3077732622623443,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563809394836,0.2163066565990448,0.9911457896232604,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,295.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.06575345993042,3.065746068954468,7.552804618171649e-06,2.366302728652954,0.8977131843566895,0.8977131843566895,0.0,178.0847930908203,185.0,29073.021484375,-0.0,2578.330322265625,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159778118133545,1.0,0.0,0.0,3.637542486190796,3.637566566467285,8.828958470985526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9429931640625,1895.4371337890625,0.0,2618.34765625,0.9024748206138612,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875693440437317,0.3371817171573639,0.306482583284378,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042251348495483,0.4797213971614837,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.775935709476471,0.3226138055324554,0.3089690208435058,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696131706238,0.2174646854400634,0.9958919286727904,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,295.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783724784851074,3.078364849090576,7.615051799803041e-06,2.37601900100708,0.9041947722434998,0.9041947722434998,0.0,179.6976318359375,188.0,28427.19921875,-0.0,2611.126953125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.649425745010376,3.649449825286865,8.886738100954972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2890625,0.0,1529.9906005859375,1895.4371337890625,0.0,2463.790771484375,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875693440437317,0.3371817171573639,0.306482583284378,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042251348495483,0.4797213971614837,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918399453163148,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.775935709476471,0.3226138055324554,0.3089690208435058,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696131706238,0.2174646854400634,0.9958919286727904,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,295.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783724784851074,3.078364849090576,7.615051799803041e-06,2.37601900100708,0.9041947722434998,0.9041947722434998,0.0,179.6976318359375,188.0,28427.19921875,-0.0,2611.126953125,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.649425745010376,3.649449825286865,8.886738100954972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2890625,0.0,1529.9906005859375,1895.4371337890625,0.0,2463.790771484375,0.90493905544281,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462370872498,0.3372159600257873,0.3068786859512329,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702321052551,0.5041210055351257,0.4799977838993072,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515350341796,0.6777023673057556,0.4740339517593384,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755155563354492,0.3230030238628387,0.3095887899398803,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826514601707458,0.217877060174942,0.9985876679420472,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,295.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979583859443665,1.0,1.0,0.0,1.0,-3.0848097801208496,3.0848021507263184,7.647217898920644e-06,2.38110613822937,0.9040400981903076,0.9040400981903076,0.0,180.81288146972656,188.0,29096.373046875,-0.0,2629.47998046875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098793029785156,1.0,0.0,0.0,3.655117750167847,3.655141830444336,8.914481099964178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9169921875,0.0,1536.7303466796875,1895.4371337890625,0.0,2562.081787109375,0.906185507774353,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335934638977,0.3366386890411377,0.3066437840461731,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938318490982056,0.5033843517303467,0.479614645242691,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900560975074768,0.6782404184341431,0.4746757745742798,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737188935279846,0.3229416012763977,0.3097762763500213,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.681159496307373,0.217949241399765,0.9998918175697328,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,295.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992256999015808,1.0,1.0,0.0,1.0,-3.0866401195526123,3.086632490158081,7.656582056370098e-06,2.382638454437256,0.9043207168579102,0.9043207168579102,0.0,182.6653594970703,191.0,29148.66015625,-0.0,2642.791259765625,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185518383979797,1.0,0.0,0.0,3.6584956645965576,3.658519744873047,8.930965122999623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.36572265625,0.0,1541.002197265625,1895.4371337890625,0.0,2642.157958984375,0.9070174098014832,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962918281555,0.3344998359680176,0.3051888942718506,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019804954529,0.477713942527771,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682879567146301,0.3219515681266784,0.3092975318431854,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337480545044,0.2173653841018676,0.9992477297782898,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,295.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.081583023071289,3.081575393676758,7.63184107199777e-06,2.378871440887451,0.9010591506958008,0.9010591506958008,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.743408203125,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702280044556,1.0,0.0,0.0,3.6585135459899902,3.65853762626648,8.93105209343048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.821533203125,1895.4371337890625,0.0,2847.9775390625,0.907175838947296,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962918281555,0.3344998359680176,0.3051888942718506,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019804954529,0.477713942527771,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682879567146301,0.3219515681266784,0.3092975318431854,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337480545044,0.2173653841018676,0.9992477297782898,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,295.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011237502098083,1.0,1.0,0.0,1.0,-3.081583023071289,3.081575393676758,7.63184107199777e-06,2.378871440887451,0.9010591506958008,0.9010591506958008,0.0,187.19493103027344,194.0,29778.02734375,-0.0,2656.743408203125,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406702280044556,1.0,0.0,0.0,3.6585135459899902,3.65853762626648,8.93105209343048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.821533203125,1895.4371337890625,0.0,2847.9775390625,0.907175838947296,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330320358276,0.3316387832164764,0.3029641211032867,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431527614593,0.474853366613388,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252683639526,0.4743744134902954,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619512677192688,0.3202172517776489,0.3080257475376129,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546809196472,0.2160980999469757,0.9952422380447388,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,295.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453788757324,3.068446397781372,7.567075499537168e-06,2.3687894344329834,0.8946112990379333,0.8946112990379333,0.0,191.93719482421875,197.0,30325.830078125,-0.0,2656.011474609375,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.6473209857940674,3.6473450660705566,8.876490369402745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6177978515625,1895.4371337890625,0.0,2997.85009765625,0.9048763513565063,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330320358276,0.3316387832164764,0.3029641211032867,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431527614593,0.474853366613388,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252683639526,0.4743744134902954,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619512677192688,0.3202172517776489,0.3080257475376129,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546809196472,0.2160980999469757,0.9952422380447388,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,295.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453788757324,3.068446397781372,7.567075499537168e-06,2.3687894344329834,0.8946112990379333,0.8946112990379333,0.0,191.93719482421875,197.0,30325.830078125,-0.0,2656.011474609375,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.6473209857940674,3.6473450660705566,8.876490369402745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6177978515625,1895.4371337890625,0.0,2997.85009765625,0.9048763513565063,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753130912781,0.3304355442523956,0.3014908134937286,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805672168731,0.4726871848106384,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776895523071289,0.4745891094207763,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577051520347595,0.3194867968559265,0.3071005940437317,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154829949140548,0.9918662905693054,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,295.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149980545044,3.059142589569092,7.520779945480172e-06,2.3614065647125244,0.8943806886672974,0.8943806886672974,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.12353515625,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.6383872032165527,3.638411045074463,8.833058018353768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.8890380859375,1895.4371337890625,0.0,2821.70068359375,0.902840256690979,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753130912781,0.3304355442523956,0.3014908134937286,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805672168731,0.4726871848106384,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776895523071289,0.4745891094207763,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577051520347595,0.3194867968559265,0.3071005940437317,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154829949140548,0.9918662905693054,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,295.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149980545044,3.059142589569092,7.520779945480172e-06,2.3614065647125244,0.8943806886672974,0.8943806886672974,0.0,195.2273101806641,200.0,29502.642578125,-0.0,2655.12353515625,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.6383872032165527,3.638411045074463,8.833058018353768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.8890380859375,1895.4371337890625,0.0,2821.70068359375,0.902840256690979,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307739198207855,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013956546783,0.4722588062286377,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059065818787,0.3200166523456573,0.3074075877666473,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994751930237,0.2159006744623184,0.9929867386817932,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,295.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413281440735,1.0,1.0,0.0,1.0,-3.062605619430542,3.0625979900360107,7.537558758485829e-06,2.363980770111084,0.8973918557167053,0.8973918557167053,0.0,196.9319000244141,203.0,28767.72265625,-0.0,2670.75927734375,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779936790466,1.0,0.0,0.0,3.638271570205689,3.638295412063599,8.8324975422438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.0291748046875,1895.4371337890625,0.0,2611.88037109375,0.9026631116867064,1.0,0.0,3.0,1.0,0.0
