time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307739198207855,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013956546783,0.4722588062286377,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059065818787,0.3200166523456573,0.3074075877666473,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994751930237,0.2159006744623184,0.9929867386817932,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,295.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413281440735,1.0,1.0,0.0,1.0,-3.062605619430542,3.0625979900360107,7.537558758485829e-06,2.363980770111084,0.8973918557167053,0.8973918557167053,0.0,196.9319000244141,203.0,28767.72265625,-0.0,2670.75927734375,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779936790466,1.0,0.0,0.0,3.638271570205689,3.638295412063599,8.8324975422438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.0291748046875,1895.4371337890625,0.0,2611.88037109375,0.9026631116867064,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.764360249042511,0.3312096893787384,0.3018854558467865,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705821633338928,0.4955366253852844,0.4723715484142303,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020036697388,0.6823202967643738,0.4774902462959289,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563067674636841,0.3205525279045105,0.3078329265117645,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.665199875831604,0.2163612842559814,0.994735062122345,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,295.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053547859191895,1.0,1.0,0.0,1.0,-3.0670478343963623,3.067040205001831,7.559423920611152e-06,2.3674025535583496,0.9007219076156616,0.9007219076156616,0.0,197.7043609619141,203.0,28126.8125,-0.0,2683.475341796875,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028345108032227,1.0,0.0,0.0,3.641905307769776,3.6419291496276855,8.850148560668458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75341796875,0.0,1522.899169921875,1895.4371337890625,0.0,2497.36865234375,0.903411328792572,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158601760864,0.3318042457103729,0.3024128377437591,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703703284263611,0.4959625601768493,0.4727506041526794,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743893146514891,0.684234619140625,0.4788254499435425,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.756435215473175,0.3212490677833557,0.308463841676712,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654483675956726,0.2169742882251739,0.9973267912864684,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,295.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.073614358901977,3.0736067295074463,7.591836947540287e-06,2.3724751472473145,0.9034354090690612,0.9034354090690612,0.0,198.3862152099609,206.0,28096.173828125,-0.0,2699.91796875,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797208309173584,1.0,0.0,0.0,3.648587465286255,3.648611545562744,8.882655606612389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09375,0.0,1529.373291015625,1895.4371337890625,0.0,2445.92919921875,0.9047799110412598,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.762078046798706,0.33114954829216,0.3024713397026062,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.4950052499771118,0.4725281596183777,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547651290894,0.3214395046234131,0.3091394305229187,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119718551636,0.2173797935247421,1.0009616613388062,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,295.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.08029842376709,3.0802907943725586,7.6255191743257456e-06,2.377896308898926,0.9031000733375548,0.9031000733375548,0.0,201.26171875,209.0,28789.173828125,-0.0,2728.165771484375,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655930757522583,3.655954837799072,8.918447065298096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.4879150390625,1895.4371337890625,0.0,2619.832763671875,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.762078046798706,0.33114954829216,0.3024713397026062,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.4950052499771118,0.4725281596183777,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547651290894,0.3214395046234131,0.3091394305229187,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119718551636,0.2173797935247421,1.0009616613388062,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,295.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.08029842376709,3.0802907943725586,7.6255191743257456e-06,2.377896308898926,0.9031000733375548,0.9031000733375548,0.0,201.26171875,209.0,28789.173828125,-0.0,2728.165771484375,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655930757522583,3.655954837799072,8.918447065298096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78515625,0.0,1538.4879150390625,1895.4371337890625,0.0,2619.832763671875,0.9064747095108032,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911581039428,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109710216522,0.4705236852169037,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130700111389,0.3203175961971283,0.3085361123085022,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655317306519,0.21672423183918,0.9999899864196776,284.8151550292969,284.95001220703125,294.25,287.39727783203125,295.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.0736262798309326,3.0736188888549805,7.592912425025133e-06,2.372909545898437,0.8993515968322754,0.8993515968322754,0.0,205.72227478027344,212.0,29388.921875,-0.0,2738.385986328125,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702899932861,1.0,0.0,0.0,3.654022932052612,3.6540470123291016,8.909140660762205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.199462890625,1895.4371337890625,0.0,2824.624755859375,0.9062066078186036,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911581039428,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109710216522,0.4705236852169037,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130700111389,0.3203175961971283,0.3085361123085022,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655317306519,0.21672423183918,0.9999899864196776,284.8151550292969,284.95001220703125,294.25,287.39727783203125,295.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.0736262798309326,3.0736188888549805,7.592912425025133e-06,2.372909545898437,0.8993515968322754,0.8993515968322754,0.0,205.72227478027344,212.0,29388.921875,-0.0,2738.385986328125,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702899932861,1.0,0.0,0.0,3.654022932052612,3.6540470123291016,8.909140660762205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.199462890625,1895.4371337890625,0.0,2824.624755859375,0.9062066078186036,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.327784389257431,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496405601501,0.4686895310878753,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845657229423523,0.4798219203948974,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974952697754,0.3197298347949981,0.3078758120536804,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.2162832617759704,0.9980114102363586,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,295.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547320365906,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667316913604736,7.558691777376225e-06,2.36749529838562,0.9017609357833862,0.9017609357833862,0.0,209.3380889892578,215.0,28585.974609375,-0.0,2743.725341796875,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.655377388000488,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.705078125,1895.4371337890625,0.0,2690.34814453125,0.906450092792511,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.327784389257431,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496405601501,0.4686895310878753,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845657229423523,0.4798219203948974,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974952697754,0.3197298347949981,0.3078758120536804,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.2162832617759704,0.9980114102363586,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,295.2244567871094,297.1611022949219,285.01171875,1.0,0.6118547320365906,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667316913604736,7.558691777376225e-06,2.36749529838562,0.9017609357833862,0.9017609357833862,0.0,209.3380889892578,215.0,28585.974609375,-0.0,2743.725341796875,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.655377388000488,3.6554014682769775,8.915747571336397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.705078125,1895.4371337890625,0.0,2690.34814453125,0.906450092792511,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514381408691,0.3258314430713653,0.2984554767608642,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881885051727295,0.4669567346572876,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428893446922302,0.318553626537323,0.3072245717048645,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653277575969696,0.2153719216585159,0.9957652688026428,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,295.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.05977725982666,3.059769630432129,7.524902230215957e-06,2.3623268604278564,0.8979501724243164,0.8979501724243164,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.498779296875,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293832778931,1.0,0.0,0.0,3.651282548904419,3.651306629180908,8.895782457329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.627685546875,1895.4371337890625,0.0,2789.71630859375,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514381408691,0.3258314430713653,0.2984554767608642,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881885051727295,0.4669567346572876,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428893446922302,0.318553626537323,0.3072245717048645,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653277575969696,0.2153719216585159,0.9957652688026428,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,295.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.05977725982666,3.059769630432129,7.524902230215957e-06,2.3623268604278564,0.8979501724243164,0.8979501724243164,0.0,212.88429260253903,218.0,29157.93359375,-0.0,2748.498779296875,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293832778931,1.0,0.0,0.0,3.651282548904419,3.651306629180908,8.895782457329915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.627685546875,1895.4371337890625,0.0,2789.71630859375,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071112632751,0.3249863684177398,0.2975561022758484,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492571115493774,0.4870586097240448,0.465758740901947,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835223436355591,0.4794984459877014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407531142234802,0.3179857730865478,0.3066389858722687,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512114405632019,0.21487957239151,0.9935834407806396,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,295.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133025884628296,1.0,1.0,0.0,1.0,-3.053510427474976,3.0535030364990234,7.494056717405328e-06,2.357465982437134,0.899267315864563,0.899267315864563,0.0,214.84371948242188,218.0,28445.568359375,-0.0,2746.359130859375,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249517679214478,1.0,0.0,0.0,3.6497902870178223,3.649814367294312,8.888512752491806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.74755859375,0.0,1533.42822265625,1895.4371337890625,0.0,2701.50341796875,0.905322253704071,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246017694473266,0.2971199154853821,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474811315536499,0.48639115691185,0.465032547712326,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748264312744,0.6839885711669922,0.4797067642211914,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890619277954,0.3177336454391479,0.3063498437404632,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498561501502991,0.2146135717630386,0.9922860860824584,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,295.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354373931885,1.0,1.0,0.0,1.0,-3.050450563430786,3.050443172454834,7.478963652829407e-06,2.355069637298584,0.9000905752182007,0.9000905752182007,0.0,216.2460021972656,206.0,28338.166015625,-0.0,2747.6357421875,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180433511734009,1.0,0.0,0.0,3.650794982910156,3.6508190631866455,8.89340753928991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26123046875,0.0,1533.9658203125,1895.4371337890625,0.0,2637.451904296875,0.9054602980613708,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778679847717,0.2967224717140198,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858595430850982,0.4641191959381103,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944892883301,0.4806855618953705,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250245094299,0.3178218603134155,0.3060787916183471,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017619132996,0.21455779671669,0.990509569644928,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,295.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973124504089,1.0,1.0,0.0,1.0,-3.047585964202881,3.0475783348083496,7.465043381671421e-06,2.3529086112976074,0.905293881893158,0.905293881893158,0.0,211.86398315429688,194.0,27560.177734375,-0.0,2719.218505859375,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797798216342926,1.0,0.0,0.0,3.6594722270965576,3.659496307373047,8.935733148973668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.845703125,1895.4371337890625,0.0,2451.311767578125,0.9072423577308656,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778679847717,0.2967224717140198,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858595430850982,0.4641191959381103,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944892883301,0.4806855618953705,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250245094299,0.3178218603134155,0.3060787916183471,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017619132996,0.21455779671669,0.990509569644928,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,295.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973124504089,1.0,1.0,0.0,1.0,-3.047585964202881,3.0475783348083496,7.465043381671421e-06,2.3529086112976074,0.905293881893158,0.905293881893158,0.0,211.86398315429688,194.0,27560.177734375,-0.0,2719.218505859375,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797798216342926,1.0,0.0,0.0,3.6594722270965576,3.659496307373047,8.935733148973668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.845703125,1895.4371337890625,0.0,2451.311767578125,0.9072423577308656,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936825275421,0.2956443727016449,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214980602264,0.462561547756195,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222250938416,0.4807183146476745,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747491180896759,0.3169982433319092,0.305397093296051,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.213917851448059,0.9875799417495728,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,295.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401315689086914,3.04012417793274,7.429276138282148e-06,2.347452402114868,0.9033772349357604,0.9033772349357604,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.9453125,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663257360458374,3.6632814407348633,8.954228292168409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.4361572265625,1895.4371337890625,0.0,2591.699951171875,0.9081758856773376,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936825275421,0.2956443727016449,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214980602264,0.462561547756195,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222250938416,0.4807183146476745,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.747491180896759,0.3169982433319092,0.305397093296051,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.213917851448059,0.9875799417495728,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,295.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401315689086914,3.04012417793274,7.429276138282148e-06,2.347452402114868,0.9033772349357604,0.9033772349357604,0.0,204.597900390625,182.0,28136.583984375,-0.0,2666.9453125,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663257360458374,3.6632814407348633,8.954228292168409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.4361572265625,1895.4371337890625,0.0,2591.699951171875,0.9081758856773376,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542699575424194,0.3216645419597626,0.2944364547729492,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.482209175825119,0.4610460698604584,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.683934211730957,0.4799318015575409,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169111251831,0.3160509169101715,0.3045348525047302,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592487692832947,0.21318981051445,0.9842607378959656,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,295.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019172668457031,1.0,1.0,0.0,1.0,-3.030892133712769,3.0308847427368164,7.3844753387675155e-06,2.340440034866333,0.9001001715660095,0.9001001715660095,0.0,200.55636596679688,182.0,28686.79296875,-0.0,2628.172607421875,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263465762138367,1.0,0.0,0.0,3.6609508991241455,3.6609749794006334,8.942956242208311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84765625,0.0,1546.1226806640625,1895.4371337890625,0.0,2714.46240234375,0.907730221748352,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200841844081878,0.2929630279541015,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791631698608,0.4803251624107361,0.4592361450195312,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719297409058,0.6821890473365784,0.4787249565124511,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519736289978027,0.3149348199367523,0.3034309148788452,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344052314758,0.2123184204101562,0.9800690412521362,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,295.09552001953125,297.1181030273437,284.7427673339844,1.0,0.598217785358429,1.0,1.0,0.0,1.0,-3.0191328525543213,3.019125461578369,7.327494131459389e-06,2.3314483165740967,0.8975226879119873,0.8975226879119873,0.0,196.730697631836,170.0,28613.634765625,-0.0,2585.932373046875,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832391619682312,1.0,0.0,0.0,3.655524015426636,3.655548095703125,8.916462093111477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.86669921875,0.0,1541.090087890625,1895.4371337890625,0.0,2770.720458984375,0.9066455960273744,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667022705078,0.3183910548686981,0.2906293570995331,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779186248779297,0.4561333656311035,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007019996643,0.3135946094989776,0.3014841675758362,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512422561645,0.9720739722251892,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,295.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.9986603260040283,2.998653173446656,7.228285994642647e-06,2.315565824508667,0.8973353505134583,0.8973353505134583,0.0,186.7781982421875,158.0,27710.388671875,-0.0,2496.2841796875,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648818492889404,3.6488425731658936,8.883780537871644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.050048828125,1895.4371337890625,0.0,2614.350830078125,0.9051276445388794,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667022705078,0.3183910548686981,0.2906293570995331,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779186248779297,0.4561333656311035,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007019996643,0.3135946094989776,0.3014841675758362,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512422561645,0.9720739722251892,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,295.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.9986603260040283,2.998653173446656,7.228285994642647e-06,2.315565824508667,0.8973353505134583,0.8973353505134583,0.0,186.7781982421875,158.0,27710.388671875,-0.0,2496.2841796875,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648818492889404,3.6488425731658936,8.883780537871644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.050048828125,1895.4371337890625,0.0,2614.350830078125,0.9051276445388794,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225040435791,0.3181264996528625,0.2899996638298034,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615783691406,0.4773179888725281,0.4551467299461365,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054560661316,0.6812962889671326,0.4769017994403839,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640404105186462,0.3133575916290283,0.3008939921855926,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717134714126587,0.2108985334634781,0.9693594574928284,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,295.0559997558594,297.1102294921875,285.1082458496094,1.0,0.585728645324707,1.0,1.0,0.0,1.0,-2.992520809173584,2.992513656616211,7.198709681688342e-06,2.310821294784546,0.8989574909210205,0.8989574909210205,0.0,180.95620727539065,158.0,26991.37890625,-0.0,2455.138671875,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801079511642456,1.0,0.0,0.0,3.647806406021118,3.647830247879028,8.878852213456412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91796875,0.0,1531.1634521484375,1895.4371337890625,0.0,2481.298828125,0.9048774838447572,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202877998352,0.3181279599666595,0.289706140756607,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279806137085,0.4770124554634094,0.4545352458953857,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957549571990968,0.6819621920585632,0.4771183133125305,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.770348072052002,0.3133489787578583,0.3005737364292145,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774022579193115,0.2108393907546997,0.9676355123519896,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,295.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696286201477,1.0,1.0,0.0,1.0,-2.989231824874878,2.989224672317505,7.182935860328144e-06,2.3082993030548096,0.8998417258262634,0.8998417258262634,0.0,174.73788452148438,146.0,26882.6953125,-0.0,2417.36083984375,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923293709754944,1.0,0.0,0.0,3.6491012573242174,3.649125337600708,8.885157853910641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23193359375,0.0,1531.992919921875,1895.4371337890625,0.0,2401.51171875,0.905072808265686,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785949170589447,0.3184467852115631,0.2895288467407226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958835005760193,0.4767938256263733,0.4538215100765228,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4643995463848114,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819399833679199,0.3136348128318786,0.3003625869750976,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878829002380371,0.2110014259815216,0.966110110282898,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,295.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729421973228455,1.0,1.0,0.0,1.0,-2.9704418182373047,2.9704349040985107,7.094523880368797e-06,2.294484853744507,0.9047178030014038,0.9047178030014038,0.0,164.13487243652344,134.0,26008.21484375,-0.0,2329.6162109375,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719893455505371,1.0,0.0,0.0,3.657649755477905,3.6576738357543945,8.926835448619386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.8695068359375,1895.4371337890625,0.0,2218.524169921875,0.9068354964256288,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.785949170589447,0.3184467852115631,0.2895288467407226,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958835005760193,0.4767938256263733,0.4538215100765228,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4643995463848114,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819399833679199,0.3136348128318786,0.3003625869750976,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878829002380371,0.2110014259815216,0.966110110282898,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,295.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729421973228455,1.0,1.0,0.0,1.0,-2.9704418182373047,2.9704349040985107,7.094523880368797e-06,2.294484853744507,0.9047178030014038,0.9047178030014038,0.0,164.13487243652344,134.0,26008.21484375,-0.0,2329.6162109375,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719893455505371,1.0,0.0,0.0,3.657649755477905,3.6576738357543945,8.926835448619386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.8695068359375,1895.4371337890625,0.0,2218.524169921875,0.9068354964256288,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008020401001,0.3170680105686188,0.2885126769542694,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908131778240204,0.4748960733413696,0.4522806406021118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689859867096,0.3127437233924866,0.2996022999286651,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665471076965,0.9630708694458008,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,294.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643648113124e-06,2.270867109298706,0.9023790955543518,0.9023790955543518,0.0,154.3436737060547,122.0,26400.740234375,-0.0,2226.005615234375,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.660555124282837,3.660579204559326,8.941021860664478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.6025390625,1895.4371337890625,0.0,2368.30615234375,0.9075857996940612,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008020401001,0.3170680105686188,0.2885126769542694,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.908131778240204,0.4748960733413696,0.4522806406021118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689859867096,0.3127437233924866,0.2996022999286651,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665471076965,0.9630708694458008,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,294.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643648113124e-06,2.270867109298706,0.9023790955543518,0.9023790955543518,0.0,154.3436737060547,122.0,26400.740234375,-0.0,2226.005615234375,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.660555124282837,3.660579204559326,8.941021860664478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.82763671875,0.0,1544.6025390625,1895.4371337890625,0.0,2368.30615234375,0.9075857996940612,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558800697327,0.3141634464263916,0.2858901917934418,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712900817394256,0.4489218294620514,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511601448059,0.310503214597702,0.2974606156349182,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792280197144,0.2087083607912063,0.9552119970321656,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,294.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987298011779785,6.75625460644369e-06,2.239147663116455,0.895882785320282,0.895882785320282,0.0,144.90682983398438,125.0,26706.970703125,-0.0,2108.013671875,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.6511287689208975,3.651152849197388,8.895033829503518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.5499267578125,1895.4371337890625,0.0,2547.721435546875,0.9056925773620604,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558800697327,0.3141634464263916,0.2858901917934418,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712900817394256,0.4489218294620514,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938046216964722,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511601448059,0.310503214597702,0.2974606156349182,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792280197144,0.2087083607912063,0.9552119970321656,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,294.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987298011779785,6.75625460644369e-06,2.239147663116455,0.895882785320282,0.895882785320282,0.0,144.90682983398438,125.0,26706.970703125,-0.0,2108.013671875,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.6511287689208975,3.651152849197388,8.895033829503518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.5499267578125,1895.4371337890625,0.0,2547.721435546875,0.9056925773620604,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.3125537633895874,0.2838265001773834,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688470661640167,0.4459846615791321,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232577800751,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918653488159,0.3089207112789154,0.2954902946949005,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102294564247131,0.207462266087532,0.9477767944335938,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,294.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725299835205,2.8687186241149902,6.616604878217913e-06,2.215751886367798,0.8949669003486633,0.8949669003486633,0.0,139.39280700683594,128.0,25748.9921875,-0.0,2030.7420654296875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.642009258270264,3.642033100128174,8.850654467096319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.9718017578125,1895.4371337890625,0.0,2374.641845703125,0.9036482572555542,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.3125537633895874,0.2838265001773834,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688470661640167,0.4459846615791321,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980936050415,0.4162232577800751,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918653488159,0.3089207112789154,0.2954902946949005,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102294564247131,0.207462266087532,0.9477767944335938,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,294.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725299835205,2.8687186241149902,6.616604878217913e-06,2.215751886367798,0.8949669003486633,0.8949669003486633,0.0,139.39280700683594,128.0,25748.9921875,-0.0,2030.7420654296875,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.642009258270264,3.642033100128174,8.850654467096319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.9718017578125,1895.4371337890625,0.0,2374.641845703125,0.9036482572555542,1.0,0.0,3.0,1.0,0.0
