time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766613960266,0.3122771680355072,0.2833583950996399,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292370676994324,0.4681959450244903,0.4451246559619903,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.701843798160553,0.4125367701053619,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091800808906555,0.3085346817970276,0.2949305772781372,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711825966835022,0.2071571350097656,0.9456170201301576,285.220703125,285.241943359375,293.91455078125,287.1691589355469,294.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.8594229221343994,2.859416246414185,6.573723567271372e-06,2.2085490226745605,0.8961966037750244,0.8961966037750244,0.0,137.54116821289062,128.0,25023.1875,-0.0,2006.391845703125,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733694314956665,1.0,0.0,0.0,3.639626264572144,3.639650344848633,8.839076031108561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24755859375,0.0,1522.61865234375,1895.4371337890625,0.0,2230.8173828125,0.9030969738960266,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140752911567688,0.3122273087501526,0.2832184135913849,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315112233161926,0.4678166806697845,0.4446465969085693,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047652006149292,0.4095143377780914,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108913898468018,0.3083626329898834,0.2946551740169525,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133067846298218,0.2070364952087402,0.944549024105072,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,294.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411123633384705,1.0,1.0,0.0,1.0,-2.8534271717071533,2.8534204959869385,6.546191343659302e-06,2.20392107963562,0.8966948390007019,0.8966948390007019,0.0,136.09645080566406,131.0,24896.845703125,-0.0,1989.5521240234373,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631847858428955,1.0,0.0,0.0,3.6395227909088135,3.639546871185303,8.83857410372002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.586181640625,0.0,1521.922119140625,1895.4371337890625,0.0,2140.564453125,0.902981162071228,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697123527527,0.3124119937419891,0.2832419276237488,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674492478370666,0.4441203773021698,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150652885437,0.4059515297412872,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.308352530002594,0.2944820523262024,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504324913025,0.2071051448583603,0.9441182017326356,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,294.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847807168960572,2.8478007316589355,6.520577699120622e-06,2.199646711349488,0.9008566737174988,0.9008566737174988,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.473876953125,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.645207166671753,3.645231008529663,8.866203984325693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.580810546875,1895.4371337890625,0.0,1943.2333984375,0.9041042923927308,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697123527527,0.3124119937419891,0.2832419276237488,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674492478370666,0.4441203773021698,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150652885437,0.4059515297412872,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.308352530002594,0.2944820523262024,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504324913025,0.2071051448583603,0.9441182017326356,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,294.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847807168960572,2.8478007316589355,6.520577699120622e-06,2.199646711349488,0.9008566737174988,0.9008566737174988,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.473876953125,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.645207166671753,3.645231008529663,8.866203984325693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.580810546875,1895.4371337890625,0.0,1943.2333984375,0.9041042923927308,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149922490119934,0.3109350800514221,0.2824642956256866,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748780250548,0.4654682874679565,0.4428383111953735,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815650939941,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811819851398468,0.3072632849216461,0.2938684821128845,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382433891296,0.9425905346870422,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,294.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.8440115451812744,2.84400486946106,6.503706572402734e-06,2.196940660476685,0.8979911804199219,0.8979911804199219,0.0,134.744873046875,137.0,24675.671875,-0.0,1967.6826171875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.6454391479492174,3.645462989807129,8.86733232619008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.2987060546875,1895.4371337890625,0.0,2097.75927734375,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149922490119934,0.3109350800514221,0.2824642956256866,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748780250548,0.4654682874679565,0.4428383111953735,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815650939941,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811819851398468,0.3072632849216461,0.2938684821128845,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382433891296,0.9425905346870422,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,294.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.8440115451812744,2.84400486946106,6.503706572402734e-06,2.196940660476685,0.8979911804199219,0.8979911804199219,0.0,134.744873046875,137.0,24675.671875,-0.0,1967.6826171875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.6454391479492174,3.645462989807129,8.86733232619008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.2987060546875,1895.4371337890625,0.0,2097.75927734375,0.9042548537254332,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933838844299,0.3101136982440948,0.2815360724925995,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289431571960448,0.4642819464206695,0.4415392875671386,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.713727593421936,0.409546285867691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094581961631775,0.3065463006496429,0.2930968701839447,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121671438217163,0.20591701567173,0.9401026368141174,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,294.8166809082031,297.1861267089844,285.4480285644531,1.0,0.539350152015686,1.0,1.0,0.0,1.0,-2.8404862880706787,2.840479850769043,6.487728114734637e-06,2.1942784786224365,0.8998814821243286,0.8998814821243286,0.0,135.63784790039062,137.0,23986.22265625,-0.0,1966.305908203125,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506742477416992,1.0,0.0,0.0,3.6463122367858887,3.646336317062378,8.871580803315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48876953125,0.0,1528.642333984375,1895.4371337890625,0.0,2031.2869873046875,0.90444815158844,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112663626670837,0.3098258078098297,0.2812336683273315,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019863128662,0.4637544453144073,0.4409928917884826,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144542932510376,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082136511802673,0.3062497079372406,0.2927870750427246,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110318541526794,0.2056873738765716,0.939018189907074,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,294.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018028259277,1.0,1.0,0.0,1.0,-2.8395512104034424,2.839544773101806,6.483542620117078e-06,2.193594455718994,0.9005708694458008,0.9005708694458008,0.0,136.19444274902344,140.0,23922.28515625,-0.0,1967.4903564453125,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474968433380127,1.0,0.0,0.0,3.648322105407715,3.648346185684204,8.881363555701682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.04541015625,0.0,1530.5638427734375,1895.4371337890625,0.0,2003.834716796875,0.9048417210578918,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365966796875,0.3077559173107147,0.279877632856369,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987901687622,0.4390236735343933,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034544587135315,0.3045899868011474,0.2916200160980224,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627740859985,0.2044315487146377,0.9349358081817628,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,294.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.467441835411592e-06,2.191009521484375,0.8962894678115845,0.8962894678115845,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8751220703125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644429922103882,3.644454002380371,8.86242389697145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.017578125,1895.4371337890625,0.0,2147.06982421875,0.9041025638580322,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365966796875,0.3077559173107147,0.279877632856369,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987901687622,0.4390236735343933,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034544587135315,0.3045899868011474,0.2916200160980224,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627740859985,0.2044315487146377,0.9349358081817628,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,294.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.467441835411592e-06,2.191009521484375,0.8962894678115845,0.8962894678115845,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8751220703125,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644429922103882,3.644454002380371,8.86242389697145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.32861328125,0.0,1528.017578125,1895.4371337890625,0.0,2147.06982421875,0.9041025638580322,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030113577842712,0.3068168461322784,0.278887927532196,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346192359924,0.4598291218280792,0.4376871883869171,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133688926696777,0.4201803207397461,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.800274133682251,0.3037598431110382,0.2907699644565582,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036808729171753,0.2037468403577804,0.9318111538887024,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,294.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414172172546,1.0,1.0,0.0,1.0,-2.8326940536499023,2.8326876163482666,6.452879915741505e-06,2.188575506210327,0.8971577882766724,0.8971577882766724,0.0,139.68429565429688,143.0,23798.462890625,-0.0,1973.27392578125,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555538415908813,1.0,0.0,0.0,3.642300605773926,3.642324447631836,8.852069868225954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.3006591796875,1895.4371337890625,0.0,2073.689453125,0.9036586284637452,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205988883972,0.3062952160835266,0.2783337831497192,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134618639945984,0.4589836001396179,0.4367963075637817,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132570147514343,0.4231653809547424,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978066802024841,0.3032260537147522,0.290211021900177,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013165950775146,0.2032648622989654,0.9295366406440736,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,294.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.831136465072632,2.831130027770996,6.445871804316994e-06,2.187411069869995,0.8974257111549377,0.8974257111549377,0.0,140.86143493652344,146.0,23701.748046875,-0.0,1976.4412841796875,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74892657995224,1.0,0.0,0.0,3.642280817031861,3.6423046588897705,8.851973802848079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61279296875,0.0,1524.8702392578125,1895.4371337890625,0.0,2016.171630859375,0.901581883430481,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277795791626,0.305275559425354,0.2775132656097412,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573731124401092,0.4353644251823425,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129346132278442,0.4288971126079559,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388352394104,0.3022533655166626,0.2893683910369873,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023891806602478,0.9259628057479858,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,294.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.83000922203064,2.830002784729004,6.441043751692632e-06,2.186678171157837,0.8980604410171509,0.8980604410171509,0.0,143.2193145751953,149.0,23366.443359375,-0.0,1985.99755859375,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.6236841678619385,3.6237080097198486,8.761812750890385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88330078125,0.0,1501.2283935546875,1895.4371337890625,0.0,1928.4771728515625,0.89576655626297,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277795791626,0.305275559425354,0.2775132656097412,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573731124401092,0.4353644251823425,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129346132278442,0.4288971126079559,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388352394104,0.3022533655166626,0.2893683910369873,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023891806602478,0.9259628057479858,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,294.6945495605469,297.1444702148437,285.5356140136719,1.0,0.542862594127655,1.0,1.0,0.0,1.0,-2.83000922203064,2.830002784729004,6.441043751692632e-06,2.186678171157837,0.8980604410171509,0.8980604410171509,0.0,143.2193145751953,149.0,23366.443359375,-0.0,1985.99755859375,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.6236841678619385,3.6237080097198486,8.761812750890385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88330078125,0.0,1501.2283935546875,1895.4371337890625,0.0,1928.4771728515625,0.89576655626297,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038812279701233,0.2764716148376465,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100632667541,0.4337373375892639,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385268211365,0.4353090226650238,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194254875183,0.3010492920875549,0.2884183228015899,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569474220276,0.922116219997406,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,294.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744649887085,2.828738212585449,6.435644991142908e-06,2.1858630180358887,0.8974708318710327,0.8974708318710327,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8563232421875,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.587059497833252,3.587082624435425,8.585595878685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4654541015625,1895.4371337890625,0.0,1919.03955078125,0.8865422010421753,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038812279701233,0.2764716148376465,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100632667541,0.4337373375892639,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117385268211365,0.4353090226650238,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194254875183,0.3010492920875549,0.2884183228015899,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569474220276,0.922116219997406,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,294.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927645683289,1.0,1.0,0.0,1.0,-2.828744649887085,2.828738212585449,6.435644991142908e-06,2.1858630180358887,0.8974708318710327,0.8974708318710327,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8563232421875,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.587059497833252,3.587082624435425,8.585595878685126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4654541015625,1895.4371337890625,0.0,1919.03955078125,0.8865422010421753,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852775454521179,0.3022001385688782,0.2751334607601166,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531337320804596,0.4317816495895386,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486727714539,0.2995997667312622,0.2872239351272583,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214027404785,0.9173643589019777,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,294.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424300408980344e-06,2.1840288639068604,0.8962106108665466,0.8962106108665466,0.0,148.8621368408203,155.0,23085.998046875,-0.0,2006.9884033203125,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383557558059692,1.0,0.0,0.0,3.540211200714112,3.540233850479126,8.362798666894378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8460693359375,1895.4371337890625,0.0,1925.58837890625,0.8749160766601562,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852775454521179,0.3022001385688782,0.2751334607601166,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531337320804596,0.4317816495895386,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486727714539,0.2995997667312622,0.2872239351272583,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214027404785,0.9173643589019777,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,294.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424300408980344e-06,2.1840288639068604,0.8962106108665466,0.8962106108665466,0.0,148.8621368408203,155.0,23085.998046875,-0.0,2006.9884033203125,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383557558059692,1.0,0.0,0.0,3.540211200714112,3.540233850479126,8.362798666894378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8460693359375,1895.4371337890625,0.0,1925.58837890625,0.8749160766601562,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.3003844320774078,0.2736563086509704,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948888301849,0.4296525716781616,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968347549438,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104906082153,0.2980071902275085,0.285881370306015,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198229789734,0.198752611875534,0.911973774433136,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,294.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226094245910645,2.8226029872894287,6.408377885236405e-06,2.181403875350952,0.8943012356758118,0.8943012356758118,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0841064453125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486134052276612,3.486156225204468,8.109265081657213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.6824951171875,1895.4371337890625,0.0,1924.3760986328125,0.8615966439247131,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.3003844320774078,0.2736563086509704,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948888301849,0.4296525716781616,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064968347549438,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104906082153,0.2980071902275085,0.285881370306015,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198229789734,0.198752611875534,0.911973774433136,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,294.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226094245910645,2.8226029872894287,6.408377885236405e-06,2.181403875350952,0.8943012356758118,0.8943012356758118,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0841064453125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486134052276612,3.486156225204468,8.109265081657213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.6824951171875,1895.4371337890625,0.0,1924.3760986328125,0.8615966439247131,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164879798889,0.2994349598884582,0.2728198170661926,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.4494240581989288,0.4284765720367431,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049053907394409,0.4497759938240051,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765940427780151,0.297162652015686,0.285102516412735,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807731986045837,0.1980228573083877,0.9087792634963988,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,294.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422534942627,2.815416097640991,6.376268174790312e-06,2.176069736480713,0.8930972218513489,0.8930972218513489,0.0,151.6958465576172,143.0,22792.392578125,-0.0,2003.143798828125,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375795245170593,1.0,0.0,0.0,3.4492554664611816,3.44927716255188,7.938602379908843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.3043212890625,1895.4371337890625,0.0,1918.99609375,0.8553503751754761,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315317153931,0.2984687983989715,0.2719264924526214,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887912034988403,0.4481264650821686,0.4272328615188598,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037755250930786,0.4474332928657532,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874666213989,0.2962922155857086,0.2842561304569244,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038255691528,0.1972743421792984,0.9052814245224,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,294.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048229217529297,2.804816484451294,6.328567906166427e-06,2.167978286743164,0.891620934009552,0.891620934009552,0.0,150.27488708496094,131.0,22655.970703125,-0.0,1979.218017578125,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365370392799377,1.0,0.0,0.0,3.426352977752685,3.4263741970062256,7.833530162315583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.4234619140625,1895.4371337890625,0.0,1910.1552734375,0.8469520211219788,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099395751953,0.2966562211513519,0.2701699435710907,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.893012285232544,0.4456677138805389,0.4247925579547882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031333446502686,0.4387755692005157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807733416557312,0.2946175336837768,0.2825506031513214,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839592456817627,0.195854440331459,0.8982642889022827,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,294.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328162193298,1.0,1.0,0.0,1.0,-2.778898000717163,2.7788918018341064,6.212412699824199e-06,2.148075580596924,0.8883256316184998,0.8883256316184998,0.0,145.55958557128906,131.0,22338.375,-0.0,1915.5047607421875,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332833409309387,1.0,0.0,0.0,3.3646883964538574,3.36470890045166,7.55410439978732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48828125,0.0,1206.67626953125,1895.4371337890625,0.0,1882.6602783203125,0.8348915576934814,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838395118713,0.2965220510959625,0.2700373530387878,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934583067893982,0.445484459400177,0.424608051776886,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031676173210144,0.4379476010799408,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811527848243713,0.294491171836853,0.2824193835258484,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.684273898601532,0.1957487314939499,0.8977280855178833,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,294.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687178611755,1.0,1.0,0.0,1.0,-2.7767202854156494,2.7767140865325928,6.20269702267251e-06,2.146399974822998,0.8880434632301331,0.8880434632301331,0.0,145.12384033203125,134.0,22314.603515625,-0.0,1910.013671875,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329858541488647,1.0,0.0,0.0,3.3614771366119385,3.361497640609741,7.539692319369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.37353515625,1895.4371337890625,0.0,1880.15380859375,0.8311395049095154,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838270664215088,0.2945987582206726,0.2682448029518127,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148157119751,0.442834734916687,0.4220502078533172,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036783695220947,0.4336729645729065,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820662260055542,0.2926485538482666,0.2806218862533569,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137212753296,0.1942280083894729,0.8905711770057678,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,294.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.755573034286499,6.108357410994358e-06,2.1299424171447754,0.8836290240287781,0.8836290240287781,0.0,142.51539611816406,137.0,22004.82421875,-0.0,1864.7425537109373,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.2918100357055664,3.291829824447632,7.230408414216072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.3486328125,1895.4371337890625,0.0,1837.535888671875,0.8142310380935669,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838270664215088,0.2945987582206726,0.2682448029518127,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148157119751,0.442834734916687,0.4220502078533172,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036783695220947,0.4336729645729065,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820662260055542,0.2926485538482666,0.2806218862533569,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137212753296,0.1942280083894729,0.8905711770057678,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,294.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.755573034286499,6.108357410994358e-06,2.1299424171447754,0.8836290240287781,0.8836290240287781,0.0,142.51539611816406,137.0,22004.82421875,-0.0,1864.7425537109373,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.2918100357055664,3.291829824447632,7.230408414216072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.3486328125,1895.4371337890625,0.0,1837.535888671875,0.8142310380935669,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275727272034,0.2932865023612976,0.2670663893222809,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936928510665894,0.4410234987735748,0.4203459024429321,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035565376281738,0.4332203269004822,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811970114707947,0.2913693487644195,0.2794172763824463,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836819648742676,0.1931849718093872,0.8858823180198669,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,294.3965759277344,297.0698547363281,285.5458984375,1.0,0.530913233757019,1.0,1.0,0.0,1.0,-2.7444851398468018,2.744478940963745,6.059274255676428e-06,2.121368169784546,0.8802090287208557,0.8802090287208557,0.0,141.91783142089844,137.0,21805.6171875,-0.0,1844.837890625,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241549491882324,1.0,0.0,0.0,3.23635196685791,3.2363710403442383,6.98883525274141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.108642578125,0.0,1077.7965087890625,1895.4371337890625,0.0,1806.34228515625,0.8036611676216125,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.782209575176239,0.2926621735095978,0.2665170431137085,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929183483123779,0.4401639401912689,0.4195486605167389,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033169269561768,0.4334917962551117,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804907560348511,0.290758728981018,0.2788520753383636,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682929277420044,0.1926886886358261,0.8836984038352966,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,294.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303232669830322,1.0,1.0,0.0,1.0,-2.7398881912231445,2.739882230758667,6.039000709279208e-06,2.117818593978882,0.8784431219100952,0.8784431219100952,0.0,141.8658447265625,140.0,21723.859375,-0.0,1837.5447998046875,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722439169883728,1.0,0.0,0.0,3.2177891731262207,3.217808246612549,6.908893510626513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.330810546875,0.0,1060.2421875,1895.4371337890625,0.0,1792.13720703125,0.7963253259658813,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878888607025,0.2648002207279205,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527931213379,0.4170555472373962,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.701796293258667,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383259773254,0.2888231575489044,0.2770813703536987,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797194480895996,0.191116377711296,0.8768921494483948,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,294.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984121344226878e-06,2.108185052871704,0.8724775910377502,0.8724775910377502,0.0,142.4352569580078,143.0,21454.283203125,-0.0,1821.1436767578125,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.139586925506592,3.1396050453186035,6.577158728759969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6842651367188,1895.4371337890625,0.0,1749.5419921875,0.7774658799171448,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878888607025,0.2648002207279205,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527931213379,0.4170555472373962,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.701796293258667,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383259773254,0.2888231575489044,0.2770813703536987,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797194480895996,0.191116377711296,0.8768921494483948,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,294.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984121344226878e-06,2.108185052871704,0.8724775910377502,0.8724775910377502,0.0,142.4352569580078,143.0,21454.283203125,-0.0,1821.1436767578125,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.139586925506592,3.1396050453186035,6.577158728759969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6842651367188,1895.4371337890625,0.0,1749.5419921875,0.7774658799171448,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770129442214966,0.2896841764450073,0.2639367580413818,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360794425010681,0.4158026278018951,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005569934844971,0.4377777278423309,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753522992134094,0.287839412689209,0.2761910557746887,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777439713478088,0.1903227120637893,0.8734934329986572,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,294.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101600646973,1.0,1.0,0.0,1.0,-2.721971035003662,2.721965074539185,5.960335329291411e-06,2.103997230529785,0.8692280650138855,0.8692280650138855,0.0,143.04705810546875,143.0,21311.16015625,-0.0,1815.7379150390625,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148056626319885,1.0,0.0,0.0,3.091226577758789,3.0912442207336426,6.376099008775782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.34521484375,0.0,944.303466796875,1895.4371337890625,0.0,1729.498046875,0.7685829401016235,1.0,0.0,3.0,1.0,0.0
