time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748150825500488,0.2886677980422973,0.2630711495876312,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259879112244,0.4346923530101776,0.4145465195178985,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989917159080505,0.440001368522644,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731770277023315,0.2868451178073883,0.2752987444400787,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756020188331604,0.1895256638526916,0.8701165318489075,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,294.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169623374938965,2.716956377029419,5.938441972830333e-06,2.100136041641236,0.8657258152961731,0.8657258152961731,0.0,143.82308959960938,146.0,21187.60546875,-0.0,1811.747802734375,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124760746955872,1.0,0.0,0.0,3.0572993755340576,3.057316780090332,6.23690709744551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.795166015625,0.0,915.208740234375,1895.4371337890625,0.0,1710.5684814453125,0.7576784491539001,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008877754211,0.2613189816474914,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795502185821,0.4120085835456848,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950077414512634,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122323989868,0.2848287224769592,0.2734988629817962,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.670945405960083,0.1879099458456039,0.8633467555046082,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,294.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.707783937454224,5.898451945540728e-06,2.093064308166504,0.8581846356391907,0.8581846356391907,0.0,145.76124572753906,134.0,20917.685546875,-0.0,1806.8536376953125,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970887422561645,2.9709036350250244,5.889327212571516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2137451171875,1895.4371337890625,0.0,1673.839111328125,0.7369571328163147,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008877754211,0.2613189816474914,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795502185821,0.4120085835456848,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950077414512634,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122323989868,0.2848287224769592,0.2734988629817962,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.670945405960083,0.1879099458456039,0.8633467555046082,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,294.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.707783937454224,5.898451945540728e-06,2.093064308166504,0.8581846356391907,0.8581846356391907,0.0,145.76124572753906,134.0,20917.685546875,-0.0,1806.8536376953125,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970887422561645,2.9709036350250244,5.889327212571516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2137451171875,1895.4371337890625,0.0,1673.839111328125,0.7369571328163147,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696430087089539,0.285192459821701,0.2600435614585876,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671229362488,0.4299654066562652,0.4101991653442383,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922736763954163,0.4436601996421814,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680858373641968,0.2834546864032745,0.2721896171569824,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703957319259644,0.1867959648370742,0.8582980036735535,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,294.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565534591675,5.841375241288915e-06,2.0830233097076416,0.8527134656906128,0.8527134656906128,0.0,144.611572265625,134.0,20685.041015625,-0.0,1781.7100830078125,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614025115967,1.0,0.0,0.0,2.905374050140381,2.9053897857666016,5.632451802739524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.46728515625,0.0,791.10205078125,1895.4371337890625,0.0,1649.32763671875,0.7241055965423584,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844733297824859,0.2593689262866974,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289866089820862,0.409248948097229,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912146210670471,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687056660652161,0.282749742269516,0.2714939713478088,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708171963691711,0.1862224042415619,0.8555763363838196,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,294.1513061523437,297.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.6858742237091064,2.685868501663208,5.803789463243447e-06,2.076329231262207,0.8497326970100403,0.8497326970100403,0.0,143.34866333007812,122.0,20563.861328125,-0.0,1762.9688720703125,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032375335693359,1.0,0.0,0.0,2.8802473545074463,2.880262851715088,5.535450213756121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6328125,0.0,772.09130859375,1895.4371337890625,0.0,1636.396240234375,0.7152872681617737,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120359420776,0.2823435962200165,0.2572957277297973,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260614216327667,0.4063347578048706,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896512508392334,0.431003600358963,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772849440574646,0.2806284129619598,0.2693309187889099,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297245025635,0.184506669640541,0.8470760583877563,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,294.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.654505491256714,2.6544997692108154,5.669102392857894e-06,2.052122116088867,0.8402150273323059,0.8402150273323059,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6202392578125,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976496577262878,1.0,0.0,0.0,2.784900188446045,2.78491473197937,5.175026558390527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9889526367188,1895.4371337890625,0.0,1592.2540283203125,0.6925753355026245,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120359420776,0.2823435962200165,0.2572957277297973,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260614216327667,0.4063347578048706,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896512508392334,0.431003600358963,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.772849440574646,0.2806284129619598,0.2693309187889099,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297245025635,0.184506669640541,0.8470760583877563,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,294.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.654505491256714,2.6544997692108154,5.669102392857894e-06,2.052122116088867,0.8402150273323059,0.8402150273323059,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6202392578125,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976496577262878,1.0,0.0,0.0,2.784900188446045,2.78491473197937,5.175026558390527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9889526367188,1895.4371337890625,0.0,1592.2540283203125,0.6925753355026245,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802647054195404,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537580490112,0.4035152494907379,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.425956666469574,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968133926392,0.2785028219223022,0.2672459185123443,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.182824894785881,0.8391083478927612,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,294.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306161880493164,2.630610704421997,5.567119387706043e-06,2.033456802368164,0.8296530246734619,0.8296530246734619,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.061767578125,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735798835754,1.0,0.0,0.0,2.68453311920166,2.684546709060669,4.808734956895933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1731567382812,1895.4371337890625,0.0,1540.259033203125,0.6687573790550232,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802647054195404,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537580490112,0.4035152494907379,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.425956666469574,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968133926392,0.2785028219223022,0.2672459185123443,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.182824894785881,0.8391083478927612,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,294.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306161880493164,2.630610704421997,5.567119387706043e-06,2.033456802368164,0.8296530246734619,0.8296530246734619,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.061767578125,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735798835754,1.0,0.0,0.0,2.68453311920166,2.684546709060669,4.808734956895933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1731567382812,1895.4371337890625,0.0,1540.259033203125,0.6687573790550232,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344987392425,0.2544090747833252,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109878540039,0.4217089712619781,0.4021418690681457,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890454888343811,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733845710754395,0.2774358093738556,0.2662288248538971,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740407943725586,0.1819873601198196,0.8352935910224915,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,293.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553201675415,1.0,1.0,0.0,1.0,-2.6210832595825195,2.6210777759552,5.526759650820168e-06,2.0260467529296875,0.8240395188331604,0.8240395188331604,0.0,134.13516235351562,128.0,19530.580078125,-0.0,1627.619384765625,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687415599822998,1.0,0.0,0.0,2.6247708797454834,2.624783992767334,4.59701738009244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4208984375,0.0,594.1463012695312,1895.4371337890625,0.0,1512.8895263671875,0.6573178768157959,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623354911804,0.2782046496868133,0.2534904778003692,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.420266181230545,0.4007890522480011,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884151101112366,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.772379994392395,0.2763650715351105,0.2652241885662079,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729569435119629,0.1811480522155761,0.8315470218658447,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,293.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544653892517,1.0,1.0,0.0,1.0,-2.612677574157715,2.6126720905303955,5.491299361892743e-06,2.019515037536621,0.8181153535842896,0.8181153535842896,0.0,133.85350036621094,131.0,19352.095703125,-0.0,1614.5592041015625,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838821768760681,1.0,0.0,0.0,2.57917594909668,2.579188823699951,4.438695100361656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.187255859375,0.0,566.1387329101562,1895.4371337890625,0.0,1485.9501953125,0.6438416242599487,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415839195251,0.2516781091690063,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173780381679535,0.3981115818023681,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862708330154419,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769230842590332,0.2742146253585815,0.2632345855236053,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638034820557,0.1794604361057281,0.8241603374481201,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,293.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983691215515137,5.431230420072097e-06,2.0084054470062256,0.8056095838546753,0.8056095838546753,0.0,134.1767120361328,134.0,18971.75,-0.0,1596.0540771484375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676837146282196,1.0,0.0,0.0,2.4688022136688232,2.4688141345977783,4.066922940637596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.3547973632813,1895.4371337890625,0.0,1432.9718017578125,0.6178281307220459,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415839195251,0.2516781091690063,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173780381679535,0.3981115818023681,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862708330154419,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.769230842590332,0.2742146253585815,0.2632345855236053,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638034820557,0.1794604361057281,0.8241603374481201,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,293.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074468851089478,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983691215515137,5.431230420072097e-06,2.0084054470062256,0.8056095838546753,0.8056095838546753,0.0,134.1767120361328,134.0,18971.75,-0.0,1596.0540771484375,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676837146282196,1.0,0.0,0.0,2.4688022136688232,2.4688141345977783,4.066922940637596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.3547973632813,1895.4371337890625,0.0,1432.9718017578125,0.6178281307220459,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.766861081123352,0.2740716338157654,0.2498883306980133,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144848883152008,0.3954582810401916,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829606294631958,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315761566162,0.2720556855201721,0.261266142129898,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202077865601,0.1777567863464355,0.8168520927429199,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,293.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461544036865,2.586456060409546,5.38146150574903e-06,1.999156594276428,0.7921550869941711,0.7921550869941711,0.0,135.3654327392578,122.0,18584.78515625,-0.0,1584.8226318359375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907613754272,1.0,0.0,0.0,2.353553771972656,2.353564739227295,3.696081876114477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.35491943359375,1895.4371337890625,0.0,1381.724365234375,0.5937520861625671,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.766861081123352,0.2740716338157654,0.2498883306980133,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144848883152008,0.3954582810401916,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829606294631958,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315761566162,0.2720556855201721,0.261266142129898,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202077865601,0.1777567863464355,0.8168520927429199,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,293.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461544036865,2.586456060409546,5.38146150574903e-06,1.999156594276428,0.7921550869941711,0.7921550869941711,0.0,135.3654327392578,122.0,18584.78515625,-0.0,1584.8226318359375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907613754272,1.0,0.0,0.0,2.353553771972656,2.353564739227295,3.696081876114477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.00048828125,0.0,439.35491943359375,1895.4371337890625,0.0,1381.724365234375,0.5937520861625671,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670693397521973,0.2724513411521911,0.2484107017517089,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772059082984924,0.4122440814971924,0.393323689699173,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803167462348938,0.4280718564987182,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651681303977966,0.270372211933136,0.2596493661403656,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654319763183594,0.1764173358678817,0.8107017278671265,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,293.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744671821594,1.0,1.0,0.0,1.0,-2.5693228244781494,2.569317579269409,5.310668257152429e-06,1.9860528707504272,0.7810473442077637,0.7810473442077637,0.0,133.56570434570312,122.0,18270.6171875,-0.0,1553.4210205078125,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647983193397522,1.0,0.0,0.0,2.28333592414856,2.28334641456604,3.478828318748129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.43115234375,0.0,405.3101196289063,1895.4371337890625,0.0,1344.799560546875,0.577928364276886,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676780223846436,0.2719311118125915,0.2479201555252075,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779707551002502,0.4115259051322937,0.3926241099834442,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796892881393433,0.4262143969535827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657504081726074,0.2698311805725097,0.2591138184070587,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658506393432617,0.1759876161813736,0.8086462616920471,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,293.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549591064453,2.562544345855713,5.28272630617721e-06,1.9808268547058103,0.7773602604866028,0.7773602604866028,0.0,132.55772399902344,125.0,18163.91015625,-0.0,1539.818359375,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631731986999512,1.0,0.0,0.0,2.262221336364746,2.2622318267822266,3.414786533539882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396484375,0.0,395.5772399902344,1895.4371337890625,0.0,1333.1334228515625,0.5732246041297913,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697580456733703,0.2459611892700195,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.408509761095047,0.3897821009159088,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772661209106445,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010186195374,0.2675590813159942,0.2569622099399566,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642308831214905,0.1742013692855835,0.8005546927452087,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,293.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908430099488,2.542903184890747,5.2017130656167865e-06,1.9654664993286133,0.7611704468727112,0.7611704468727112,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.154052734375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.1767284870147705,2.1767382621765137,3.1615633133696974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.36376953125,1895.4371337890625,0.0,1282.9281005859375,0.5544295310974121,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697580456733703,0.2459611892700195,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.408509761095047,0.3897821009159088,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772661209106445,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010186195374,0.2675590813159942,0.2569622099399566,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642308831214905,0.1742013692855835,0.8005546927452087,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,293.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908430099488,2.542903184890747,5.2017130656167865e-06,1.9654664993286133,0.7611704468727112,0.7611704468727112,0.0,131.34466552734375,128.0,17758.4375,-0.0,1508.154052734375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.1767284870147705,2.1767382621765137,3.1615633133696974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.36376953125,1895.4371337890625,0.0,1282.9281005859375,0.5544295310974121,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.765028715133667,0.2686614692211151,0.2449936121702194,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069849550724029,0.388365775346756,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757785677909851,0.4255691170692444,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629570364952087,0.2664052546024322,0.2558917105197906,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627391576766968,0.1732979714870453,0.7965787053108215,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,293.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975082874298095,1.0,1.0,0.0,1.0,-2.534757614135742,2.534752607345581,5.168352799955756e-06,1.959128975868225,0.7525783181190491,0.7525783181190491,0.0,131.3383331298828,128.0,17562.84375,-0.0,1497.282958984375,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524147987365723,1.0,0.0,0.0,2.134350061416626,2.13435959815979,3.039657485714997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.53466796875,0.0,341.12139892578125,1895.4371337890625,0.0,1257.378173828125,0.5452514886856079,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632978558540344,0.2675605416297912,0.2440299987792968,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.4054521918296814,0.38695028424263,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740424633026123,0.4267957210540771,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611749172210693,0.2652409076690674,0.2548202574253082,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609447002410889,0.1723849773406982,0.7926086187362671,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,293.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967937767505646,1.0,1.0,0.0,1.0,-2.5273141860961914,2.5273091793060303,5.137984317116207e-06,1.9533425569534304,0.7436608672142029,0.7436608672142029,0.0,131.59910583496094,116.0,17368.09375,-0.0,1488.553955078125,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487033367156982,1.0,0.0,0.0,2.0915169715881348,2.09152626991272,2.918879147273401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.454833984375,0.0,324.4270935058594,1895.4371337890625,0.0,1231.8538818359375,0.5360581278800964,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.764761209487915,0.2653354406356811,0.2419524043798446,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023418128490448,0.3839449882507324,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954167842865,0.4207284152507782,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.76247239112854,0.2628619074821472,0.2524959444999695,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705125719308853,0.7838143706321716,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,293.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879961490631,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030100055591902e-06,1.9327921867370603,0.7247698903083801,0.7247698903083801,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.017578125,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410707235336304,1.0,0.0,0.0,2.0029995441436768,2.0030083656311035,2.677041095466848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0696105957031,1895.4371337890625,0.0,1180.3812255859375,0.5173003673553467,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.764761209487915,0.2653354406356811,0.2419524043798446,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023418128490448,0.3839449882507324,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954167842865,0.4207284152507782,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.76247239112854,0.2628619074821472,0.2524959444999695,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705125719308853,0.7838143706321716,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,293.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879961490631,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030100055591902e-06,1.9327921867370603,0.7247698903083801,0.7247698903083801,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.017578125,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410707235336304,1.0,0.0,0.0,2.0029995441436768,2.0030083656311035,2.677041095466848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0696105957031,1895.4371337890625,0.0,1180.3812255859375,0.5173003673553467,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148401260376,0.2631228268146515,0.2399333417415619,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297351360321,0.3809810876846313,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687674522399902,0.4184451699256897,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517973899841,0.2604754567146301,0.2502095103263855,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.1686628609895706,0.7753126621246338,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,293.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.4788706302642822,2.478865623474121,4.942823125020368e-06,1.9158152341842647,0.7045260071754456,0.7045260071754456,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1583251953125,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326221227645874,1.0,0.0,0.0,1.9088879823684688,1.9088963270187376,2.431387997603452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5044860839844,1895.4371337890625,0.0,1125.0511474609375,0.497672438621521,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148401260376,0.2631228268146515,0.2399333417415619,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297351360321,0.3809810876846313,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687674522399902,0.4184451699256897,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517973899841,0.2604754567146301,0.2502095103263855,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.1686628609895706,0.7753126621246338,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,293.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.4788706302642822,2.478865623474121,4.942823125020368e-06,1.9158152341842647,0.7045260071754456,0.7045260071754456,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1583251953125,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326221227645874,1.0,0.0,0.0,1.9088879823684688,1.9088963270187376,2.431387997603452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.372314453125,0.0,260.5044860839844,1895.4371337890625,0.0,1125.0511474609375,0.497672438621521,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609448432922363,0.2379917353391647,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966773986816,0.3961493968963623,0.3780962228775024,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658834218978882,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586689591407776,0.2580951452255249,0.2479824870824813,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651002883911,0.1668294966220855,0.7671727538108826,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,293.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081503391266,1.0,1.0,0.0,1.0,-2.4619150161743164,2.4619102478027344,4.875307240581606e-06,1.9026169776916504,0.6831263303756714,0.6831263303756714,0.0,126.41413116455078,125.0,16010.6279296875,-0.0,1382.2626953125,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989166259766,1.0,0.0,0.0,1.80867612361908,1.8086841106414795,2.1828054741490643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.74220275878903,1895.4371337890625,0.0,1067.31689453125,0.4770754277706146,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609448432922363,0.2379917353391647,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966773986816,0.3961493968963623,0.3780962228775024,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658834218978882,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586689591407776,0.2580951452255249,0.2479824870824813,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651002883911,0.1668294966220855,0.7671727538108826,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,293.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081503391266,1.0,1.0,0.0,1.0,-2.4619150161743164,2.4619102478027344,4.875307240581606e-06,1.9026169776916504,0.6831263303756714,0.6831263303756714,0.0,126.41413116455078,125.0,16010.6279296875,-0.0,1382.2626953125,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234989166259766,1.0,0.0,0.0,1.80867612361908,1.8086841106414795,2.1828054741490643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.74220275878903,1895.4371337890625,0.0,1067.31689453125,0.4770754277706146,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.258827269077301,0.2361315488815307,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.393120139837265,0.3752883672714233,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620756387710571,0.4226922690868377,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546376585960388,0.2557356059551239,0.245804101228714,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534943580627441,0.1650009304285049,0.7592235803604126,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,293.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355051517486,1.0,1.0,0.0,1.0,-2.4479379653930664,2.4479331970214844,4.820013145945268e-06,1.8917381763458248,0.6606910228729248,0.6606910228729248,0.0,127.26183319091795,113.0,15552.515625,-0.0,1368.330322265625,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139431595802307,1.0,0.0,0.0,1.702767848968506,1.702775239944458,1.9346582291746017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.16461181640625,1895.4371337890625,0.0,1009.173583984375,0.4556431472301483,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.258827269077301,0.2361315488815307,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.393120139837265,0.3752883672714233,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620756387710571,0.4226922690868377,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546376585960388,0.2557356059551239,0.245804101228714,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534943580627441,0.1650009304285049,0.7592235803604126,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,293.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355051517486,1.0,1.0,0.0,1.0,-2.4479379653930664,2.4479331970214844,4.820013145945268e-06,1.8917381763458248,0.6606910228729248,0.6606910228729248,0.0,127.26183319091795,113.0,15552.515625,-0.0,1368.330322265625,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139431595802307,1.0,0.0,0.0,1.702767848968506,1.702775239944458,1.9346582291746017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.645263671875,0.0,200.16461181640625,1895.4371337890625,0.0,1009.173583984375,0.4556431472301483,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.757388174533844,0.2577809989452362,0.2351696491241455,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.3916191458702087,0.3738504946231842,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600766777992249,0.4211260080337524,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164657592773,0.2545606791973114,0.2446720600128173,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.653083086013794,0.1640787720680236,0.7549920082092285,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,293.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239012241363,1.0,1.0,0.0,1.0,-2.436740636825561,2.4367358684539795,4.7762518988747615e-06,1.8831827640533447,0.649101734161377,0.649101734161377,0.0,126.25626373291016,113.0,15298.4267578125,-0.0,1350.25634765625,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090127825737,1.0,0.0,0.0,1.647995114326477,1.6480023860931396,1.8121963307748961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.999267578125,0.0,185.9816131591797,1895.4371337890625,0.0,980.1361083984376,0.4447010457515716,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312724113464,0.2567461133003235,0.2341818064451217,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685171008110046,0.3901277780532837,0.3723853230476379,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.658548891544342,0.4174290001392364,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554073929786682,0.2533891499042511,0.2435066550970077,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537333726882935,0.1631620824337005,0.7505866289138794,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,293.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629907131195,1.0,1.0,0.0,1.0,-2.4226629734039307,2.4226582050323486,4.721290679299273e-06,1.8723007440567017,0.6372337341308594,0.6372337341308594,0.0,124.28450012207033,101.0,15024.2392578125,-0.0,1324.822021484375,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038863658905029,1.0,0.0,0.0,1.5921250581741333,1.5921319723129272,1.69140548678115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248291015625,0.0,172.2720489501953,1895.4371337890625,0.0,950.6561279296876,0.4336535930633545,1.0,0.0,3.0,1.0,0.0
