time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924816131592,0.2547241449356079,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052384376526,0.3871853351593017,0.3694207668304443,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657233715057373,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600978016853333,0.2510693073272705,0.2411255091428756,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496030807495,0.1613870114088058,0.7416468858718872,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,292.9150085449219,297.0135192871094,285.9297790527344,1.0,0.469668835401535,1.0,1.0,0.0,1.0,-2.388888359069824,2.3888838291168213,4.590679964167066e-06,1.8461430072784424,0.6127462983131409,0.6127462983131409,0.0,118.4371337890625,104.0,14435.37109375,-0.0,1260.31689453125,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926487445831299,1.0,0.0,0.0,1.477895975112915,1.4779025316238403,1.457407847738068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.49620056152344,1895.4371337890625,0.0,888.6931762695312,0.4114455282688141,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924816131592,0.2547241449356079,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052384376526,0.3871853351593017,0.3694207668304443,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657233715057373,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600978016853333,0.2510693073272705,0.2411255091428756,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496030807495,0.1613870114088058,0.7416468858718872,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,292.9150085449219,297.0135192871094,285.9297790527344,1.0,0.469668835401535,1.0,1.0,0.0,1.0,-2.388888359069824,2.3888838291168213,4.590679964167066e-06,1.8461430072784424,0.6127462983131409,0.6127462983131409,0.0,118.4371337890625,104.0,14435.37109375,-0.0,1260.31689453125,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926487445831299,1.0,0.0,0.0,1.477895975112915,1.4779025316238403,1.457407847738068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.49620056152344,1895.4371337890625,0.0,888.6931762695312,0.4114455282688141,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152844429016,0.252796858549118,0.2303387522697448,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843474388122558,0.3666258454322815,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302745819092,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.761746346950531,0.2488138377666473,0.238882228732109,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878133773804,0.1597411483526229,0.7336510419845581,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,292.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757045269012,1.0,1.0,0.0,1.0,-2.363310098648072,2.3633055686950684,4.492633706831839e-06,1.826114296913147,0.5874794721603394,0.5874794721603394,0.0,115.09844970703124,107.0,13855.228515625,-0.0,1216.93701171875,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500776290894,1.0,0.0,0.0,1.3621755838394165,1.3621816635131836,1.238110911572221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.2657241821289,1895.4371337890625,0.0,822.7179565429688,0.3895037472248077,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152844429016,0.252796858549118,0.2303387522697448,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843474388122558,0.3666258454322815,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302745819092,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.761746346950531,0.2488138377666473,0.238882228732109,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878133773804,0.1597411483526229,0.7336510419845581,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,292.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757045269012,1.0,1.0,0.0,1.0,-2.363310098648072,2.3633055686950684,4.492633706831839e-06,1.826114296913147,0.5874794721603394,0.5874794721603394,0.0,115.09844970703124,107.0,13855.228515625,-0.0,1216.93701171875,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500776290894,1.0,0.0,0.0,1.3621755838394165,1.3621816635131836,1.238110911572221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.2657241821289,1895.4371337890625,0.0,822.7179565429688,0.3895037472248077,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652424573898315,0.2512725293636322,0.2289204001426696,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.876684308052063,0.382062166929245,0.364423930644989,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.657080888748169,0.3973153233528137,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610635161399841,0.2469866722822189,0.2371136099100113,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577766537666321,0.1584300100803375,0.7275644540786743,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,292.7221984863281,297.015625,286.0673522949219,1.0,0.4615600109100342,1.0,1.0,0.0,1.0,-2.3472647666931152,2.3472604751586914,4.431775323610054e-06,1.8135950565338133,0.5658690333366394,0.5658690333366394,0.0,113.86260223388672,107.0,13375.353515625,-0.0,1193.5772705078125,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682440996170044,1.0,0.0,0.0,1.2659199237823486,1.2659257650375366,1.069315658241976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.7265625,0.0,105.99503326416016,1895.4371337890625,0.0,766.9428100585938,0.3717200458049774,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.765020489692688,0.2509934604167938,0.2286641150712967,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876427173614502,0.3816378116607666,0.3640182316303253,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569737195968628,0.3972166180610657,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607803344726562,0.2466456145048141,0.2367872893810272,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894189834595,0.1581856459379196,0.7264506220817566,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,292.7053527832031,297.0158996582031,286.0820617675781,1.0,0.461156815290451,1.0,1.0,0.0,1.0,-2.3446204662323,2.344615936279297,4.421786343300482e-06,1.8115314245224,0.5617226958274841,0.5617226958274841,0.0,113.74161529541016,110.0,13283.9697265625,-0.0,1190.0841064453125,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659800171852112,1.0,0.0,0.0,1.2478179931640625,1.2478235960006714,1.0389529592202964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.97021484375,0.0,102.94574737548828,1895.4371337890625,0.0,756.4950561523438,0.3684276342391968,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627706527709961,0.2493240237236023,0.2271540015935897,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770915031433,0.3790712654590606,0.3615850806236267,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558059453964233,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369876861572,0.2445640861988067,0.2348186075687408,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926091909408,0.7197600603103638,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,292.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244658946991,1.0,1.0,0.0,1.0,-2.3305509090423584,2.3305463790893555,4.368836016510613e-06,1.800550103187561,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.5302734375,-0.0,1173.8126220703125,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515960454940796,1.0,0.0,0.0,1.137266993522644,1.1372723579406738,8.630149039845494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63179016113281,1895.4371337890625,0.0,693.2825927734375,0.3487193286418915,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627706527709961,0.2493240237236023,0.2271540015935897,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770915031433,0.3790712654590606,0.3615850806236267,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558059453964233,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369876861572,0.2445640861988067,0.2348186075687408,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926091909408,0.7197600603103638,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,292.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244658946991,1.0,1.0,0.0,1.0,-2.3305509090423584,2.3305463790893555,4.368836016510613e-06,1.800550103187561,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.5302734375,-0.0,1173.8126220703125,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515960454940796,1.0,0.0,0.0,1.137266993522644,1.1372723579406738,8.630149039845494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63179016113281,1895.4371337890625,0.0,693.2825927734375,0.3487193286418915,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107396125793,0.2485344856977462,0.2264519780874252,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719245195388794,0.3778412938117981,0.3604312539100647,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.654904842376709,0.3993452787399292,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563753724098206,0.243553951382637,0.2338758260011673,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737016677856,0.1559666842222213,0.7165670394897461,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,292.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589772820472717,1.0,1.0,0.0,1.0,-2.324836015701294,2.32483172416687,4.3474224185047206e-06,1.796088695526123,0.5225480794906616,0.5225480794906616,0.0,113.95781707763672,113.0,12423.8828125,-0.0,1168.6051025390625,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442971587181091,1.0,0.0,0.0,1.0840473175048828,1.084052562713623,7.84133433739953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189453125,0.0,78.07290649414062,1895.4371337890625,0.0,663.2233276367188,0.3395034074783325,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408988952637,0.2477735728025436,0.225782036781311,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698148131370544,0.3766451179981231,0.3593161702156067,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538044214248657,0.4009890556335449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544009685516357,0.2425628304481506,0.2329578548669815,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514307856559753,0.1552537232637405,0.7134637236595154,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,292.49481201171875,297.02020263671875,286.29498291015625,1.0,0.458753377199173,1.0,1.0,0.0,1.0,-2.3198347091674805,2.3198304176330566,4.328726390667725e-06,1.7921836376190186,0.509423553943634,0.509423553943634,0.0,114.44789123535156,116.0,12135.2001953125,-0.0,1164.943603515625,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369401574134827,1.0,0.0,0.0,1.032462477684021,1.032467484474182,7.112822686394793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936279296875,0.0,71.21004486083984,1895.4371337890625,0.0,634.236083984375,0.3307625353336334,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658651351929,0.2463337033987045,0.2245309054851532,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743499219417572,0.3571933805942535,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711908340454,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500065565109253,0.2406323105096817,0.2311873883008957,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684310913086,0.1538634002208709,0.7074933052062988,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,292.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.297905434214044e-06,1.785725712776184,0.4831691384315491,0.4831691384315491,0.0,115.86510467529295,119.0,11555.4443359375,-0.0,1161.305419921875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323204994202,1.0,0.0,0.0,0.9347898364067078,0.934794545173645,5.8307097816623374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.41414642333984,1895.4371337890625,0.0,579.3417358398438,0.314779669046402,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658651351929,0.2463337033987045,0.2245309054851532,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743499219417572,0.3571933805942535,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711908340454,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500065565109253,0.2406323105096817,0.2311873883008957,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684310913086,0.1538634002208709,0.7074933052062988,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,292.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.297905434214044e-06,1.785725712776184,0.4831691384315491,0.4831691384315491,0.0,115.86510467529295,119.0,11555.4443359375,-0.0,1161.305419921875,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323204994202,1.0,0.0,0.0,0.9347898364067078,0.934794545173645,5.8307097816623374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.817138671875,0.0,59.41414642333984,1895.4371337890625,0.0,579.3417358398438,0.314779669046402,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458396911621,0.2449982762336731,0.2233891040086746,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799850463867,0.3552050292491913,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477331519126892,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477216720581,0.2387622743844986,0.2294917553663253,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069804191589,0.1525129675865173,0.7017855048179626,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,292.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762623310089,1.0,1.0,0.0,1.0,-2.305104732513428,2.305100440979004,4.273903414286906e-06,1.7806791067123413,0.4569804668426513,0.4569804668426513,0.0,117.72716522216795,107.0,10975.095703125,-0.0,1161.436767578125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068064332008362,1.0,0.0,0.0,0.8451030850410461,0.8451074957847595,4.7655476009822464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.032470703125,0.0,49.88859558105469,1895.4371337890625,0.0,528.2476196289062,0.3008106052875519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458396911621,0.2449982762336731,0.2233891040086746,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799850463867,0.3552050292491913,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477331519126892,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477216720581,0.2387622743844986,0.2294917553663253,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069804191589,0.1525129675865173,0.7017855048179626,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,292.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762623310089,1.0,1.0,0.0,1.0,-2.305104732513428,2.305100440979004,4.273903414286906e-06,1.7806791067123413,0.4569804668426513,0.4569804668426513,0.0,117.72716522216795,107.0,10975.095703125,-0.0,1161.436767578125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068064332008362,1.0,0.0,0.0,0.8451030850410461,0.8451074957847595,4.7655476009822464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.032470703125,0.0,49.88859558105469,1895.4371337890625,0.0,528.2476196289062,0.3008106052875519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371760606765,0.2221868336200714,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178828239441,0.3700844347476959,0.3531595170497894,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449560523033142,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457222938537598,0.2369245886802673,0.2276893258094787,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877613067627,0.1511761844158172,0.695478081703186,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,292.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344215869903,1.0,1.0,0.0,1.0,-2.28662109375,2.286616802215576,4.206056019029347e-06,1.7664839029312134,0.4307800829410553,0.4307800829410553,0.0,115.5557861328125,110.0,10366.3125,-0.0,1132.5489501953125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409514904022,1.0,0.0,0.0,0.7634193301200867,0.7634235620498657,3.888837341037289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.7841796875,0.0,42.22633743286133,1895.4371337890625,0.0,478.74420166015625,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371760606765,0.2221868336200714,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178828239441,0.3700844347476959,0.3531595170497894,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449560523033142,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457222938537598,0.2369245886802673,0.2276893258094787,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877613067627,0.1511761844158172,0.695478081703186,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,292.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344215869903,1.0,1.0,0.0,1.0,-2.28662109375,2.286616802215576,4.206056019029347e-06,1.7664839029312134,0.4307800829410553,0.4307800829410553,0.0,115.5557861328125,110.0,10366.3125,-0.0,1132.5489501953125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409514904022,1.0,0.0,0.0,0.7634193301200867,0.7634235620498657,3.888837341037289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.7841796875,0.0,42.22633743286133,1895.4371337890625,0.0,478.74420166015625,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445765256881,0.2210842221975326,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.368060827255249,0.3512185513973236,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434638500213623,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637749671936,0.2351319789886474,0.2259692847728729,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499107927083969,0.68962162733078,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,292.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612362384796,1.0,1.0,0.0,1.0,-2.272348642349243,2.27234435081482,4.153602276346646e-06,1.7552616596221924,0.4045614004135132,0.4045614004135132,0.0,114.623046875,113.0,9771.7958984375,-0.0,1113.41064453125,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471703827381134,1.0,0.0,0.0,0.6892721652984619,0.6892762780189514,3.1701144820317495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.968505859375,0.0,36.037227630615234,1895.4371337890625,0.0,427.3110046386719,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445765256881,0.2210842221975326,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.368060827255249,0.3512185513973236,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434638500213623,0.4050829708576202,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637749671936,0.2351319789886474,0.2259692847728729,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499107927083969,0.68962162733078,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,292.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612362384796,1.0,1.0,0.0,1.0,-2.272348642349243,2.27234435081482,4.153602276346646e-06,1.7552616596221924,0.4045614004135132,0.4045614004135132,0.0,114.623046875,113.0,9771.7958984375,-0.0,1113.41064453125,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471703827381134,1.0,0.0,0.0,0.6892721652984619,0.6892762780189514,3.1701144820317495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.968505859375,0.0,36.037227630615234,1895.4371337890625,0.0,427.3110046386719,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108185768127,0.2419726401567459,0.2205727845430374,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592230081558228,0.3670780658721924,0.3502935767173767,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426539421081543,0.4055991172790527,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435029745101929,0.2342478036880493,0.2251399010419845,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934163093567,0.1492996215820312,0.6868932247161865,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,292.03076171875,297.03192138671875,286.86572265625,1.0,0.4523735642433166,1.0,1.0,0.0,1.0,-2.266968250274658,2.2669639587402344,4.133965376240667e-06,1.7510578632354736,0.3915093839168548,0.3915093839168548,0.0,114.66606903076172,113.0,9482.9033203125,-0.0,1107.77197265625,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613796770572662,1.0,0.0,0.0,0.6550305485725403,0.6550345420837402,2.862968351280416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.23193359375,0.0,33.40283966064453,1895.4371337890625,0.0,401.535400390625,0.2734417915344238,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621774673462,0.2414154708385467,0.2200828343629837,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792644500732,0.3661139607429504,0.3493945598602295,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417274475097656,0.4066352248191833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420628666877747,0.2333710938692093,0.224325954914093,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396800875663757,0.1486973762512207,0.6842520833015442,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,291.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561099052429,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623887062072754,4.117306161788292e-06,1.747483491897583,0.3784986734390259,0.3784986734390259,0.0,114.94098663330078,101.0,9198.0625,-0.0,1103.912841796875,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506359994411468,1.0,0.0,0.0,0.6224855780601501,0.6224895119667053,2.585544756072977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.135498046875,0.0,31.014535903930664,1895.4371337890625,0.0,376.3480529785156,0.269025057554245,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.240317016839981,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.3642070889472961,0.3474949896335602,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.640468955039978,0.4000796377658844,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440209984779358,0.2316129356622696,0.2225679010152816,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412424445152283,0.1474931240081787,0.6783656477928162,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,291.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466653168201446,1.0,1.0,0.0,1.0,-2.2417654991149902,2.241761445999145,4.043047283630585e-06,1.7316031455993652,0.3524951934814453,0.3524951934814453,0.0,111.74376678466795,104.0,8616.1513671875,-0.0,1069.7110595703125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428398072719574,1.0,0.0,0.0,0.5619671940803528,0.5619710087776184,2.1072468214811124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.16943359375,0.0,26.84672737121582,1895.4371337890625,0.0,328.8839111328125,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.240317016839981,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.3642070889472961,0.3474949896335602,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.640468955039978,0.4000796377658844,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440209984779358,0.2316129356622696,0.2225679010152816,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412424445152283,0.1474931240081787,0.6783656477928162,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,291.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466653168201446,1.0,1.0,0.0,1.0,-2.2417654991149902,2.241761445999145,4.043047283630585e-06,1.7316031455993652,0.3524951934814453,0.3524951934814453,0.0,111.74376678466795,104.0,8616.1513671875,-0.0,1069.7110595703125,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428398072719574,1.0,0.0,0.0,0.5619671940803528,0.5619710087776184,2.1072468214811124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.16943359375,0.0,26.84672737121582,1895.4371337890625,0.0,328.8839111328125,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392582148313522,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037798881531,0.3623377084732055,0.3456802666187286,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402965188026428,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298811227083206,0.2208806574344635,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.641144871711731,0.1463401913642883,0.6729134321212769,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,291.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824487686157,1.0,1.0,0.0,1.0,-2.226159811019897,2.2261557579040527,3.986917363363318e-06,1.7193388938903809,0.3265291452407837,0.3265291452407837,0.0,110.09752655029295,107.0,8057.95849609375,-0.0,1047.1431884765625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056169092655182,1.0,0.0,0.0,0.5072219371795654,0.5072256922721863,1.7166806642876512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9072265625,0.0,23.369653701782227,1895.4371337890625,0.0,285.6566772460937,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392582148313522,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037798881531,0.3623377084732055,0.3456802666187286,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402965188026428,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298811227083206,0.2208806574344635,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.641144871711731,0.1463401913642883,0.6729134321212769,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,291.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824487686157,1.0,1.0,0.0,1.0,-2.226159811019897,2.2261557579040527,3.986917363363318e-06,1.7193388938903809,0.3265291452407837,0.3265291452407837,0.0,110.09752655029295,107.0,8057.95849609375,-0.0,1047.1431884765625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056169092655182,1.0,0.0,0.0,0.5072219371795654,0.5072256922721863,1.7166806642876512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9072265625,0.0,23.369653701782227,1895.4371337890625,0.0,285.6566772460937,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521398663520813,0.2383140623569488,0.2171482145786285,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.860042154788971,0.3606680631637573,0.3441006243228912,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397976279258728,0.397276759147644,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423060536384583,0.2283019572496414,0.2193923890590667,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.639604926109314,0.1453013271093368,0.6682586073875427,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,291.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718916416168,1.0,1.0,0.0,1.0,-2.2161312103271484,2.216127395629883,3.951149210479343e-06,1.7115055322647097,0.3028202354907989,0.3028202354907989,0.0,109.8906707763672,107.0,7564.7607421875,-0.0,1035.9964599609375,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846705555915832,1.0,0.0,0.0,0.4613634943962097,0.467905730009079,1.4202995224366076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.03955078125,0.0,20.92973899841309,1895.4371337890625,0.0,249.532470703125,0.2494808733463287,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519890666007996,0.2382334321737289,0.2170770168304443,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.85984867811203,0.3605253100395202,0.3439669907093048,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.639728844165802,0.3973937928676605,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421022057533264,0.2281650602817535,0.2192648649215698,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.6394238471984863,0.1452112942934036,0.667863130569458,287.3017578125,289.2389221191406,290.6911926269531,285.7445678710937,291.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065947532654,1.0,1.0,0.0,1.0,-2.215397357940674,2.215393543243408,3.948538960685255e-06,1.710932374000549,0.3007701635360718,0.3007701635360718,0.0,109.91475677490234,110.0,7522.05224609375,-0.0,1035.33203125,1.0,283.1499938964844,286.9925842285156,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828792870044708,1.0,0.0,0.0,0.4574897885322571,0.4662747979164123,1.3965492762224585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.444580078125,0.0,20.8032283782959,1895.4371337890625,0.0,246.5675201416016,0.2491304278373718,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372519224882125,0.2162242829799652,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587772250175476,0.3423461318016052,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.638500452041626,0.399892508983612,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264612913131714,0.2176935374736786,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729140281677,0.1440888792276382,0.6630102396011353,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,291.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.2077090740203857,2.20770525932312,3.921251391147962e-06,1.704931378364563,0.2753368020057678,0.2753368020057678,0.0,110.66641998291016,113.0,7000.36279296875,-0.0,1030.2706298828125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612176775932312,1.0,0.0,0.0,0.411796361207962,0.4666665196418762,1.1315103520814772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.7509765625,0.0,20.241024017333984,1895.4371337890625,0.0,211.8154754638672,0.2460713982582092,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301961898804,0.2372519224882125,0.2162242829799652,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519783973694,0.3587772250175476,0.3423461318016052,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.638500452041626,0.399892508983612,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264612913131714,0.2176935374736786,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729140281677,0.1440888792276382,0.6630102396011353,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,291.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.2077090740203857,2.20770525932312,3.921251391147962e-06,1.704931378364563,0.2753368020057678,0.2753368020057678,0.0,110.66641998291016,113.0,7000.36279296875,-0.0,1030.2706298828125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612176775932312,1.0,0.0,0.0,0.411796361207962,0.4666665196418762,1.1315103520814772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.7509765625,0.0,20.241024017333984,1895.4371337890625,0.0,211.8154754638672,0.2460713982582092,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479822635650635,0.2367729395627975,0.2158204317092895,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.854826807975769,0.3579205572605133,0.3415651321411133,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.637620210647583,0.4017392694950104,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371151447296143,0.2256093323230743,0.2169197052717209,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350242495536804,0.1435254961252212,0.6606279611587524,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,291.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697126865387,1.0,1.0,0.0,1.0,-2.204712390899658,2.2047085762023926,3.91064713767264e-06,1.7025951147079468,0.2627162635326385,0.2627162635326385,0.0,111.3045883178711,113.0,6753.17333984375,-0.0,1029.6009521484375,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348823994398117,1.0,0.0,0.0,0.3913227021694183,0.4708594381809234,1.0219253887555624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.185546875,0.0,20.21754646301269,1895.4371337890625,0.0,192.5484313964844,0.2451465427875518,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.2362922877073288,0.2154232114553451,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072072029114,0.3570651412010193,0.3407941460609436,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365535855293274,0.4039067327976227,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350751757621765,0.2247500568628311,0.2161467671394348,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332309246063232,0.1429552435874939,0.6582489013671875,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,291.5157775878906,297.0457458496094,287.56640625,1.0,0.4425833821296692,1.0,1.0,0.0,1.0,-2.202126264572144,2.202122211456299,3.901512172888033e-06,1.7005815505981443,0.2501353919506073,0.2501353919506073,0.0,112.08509063720705,101.0,6515.4189453125,-0.0,1029.8848876953125,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356542587280273,1.0,0.0,0.0,0.3722395896911621,0.4743199646472931,9.281325930032835e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3546142578125,0.0,20.203746795654297,1895.4371337890625,0.0,172.25131225585938,0.2444184571504593,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352838516235351,0.2144668847322464,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.3553099036216736,0.3390871584415436,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186731338501,0.3992074429988861,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094619750977,0.2229724079370498,0.2144167572259903,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338569521903992,0.141764298081398,0.6526393294334412,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,291.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481143951416,2.1844773292541504,3.839808869088301e-06,1.6870322227478027,0.2249436676502227,0.2249436676502227,0.0,109.734619140625,104.0,6051.46240234375,-0.0,1003.2050170898438,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088676929473877,1.0,0.0,0.0,0.3372806012630462,0.478605568408966,7.835830651004017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.376953125,0.0,20.13856315612793,1895.4371337890625,0.0,130.4176483154297,0.2432606667280197,1.0,0.0,3.0,1.0,0.0
